20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56711266;1.306;2.008;1.250;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.40;0.00;
56711276;1.333;2.160;1.301;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.40;0.00;
56711286;1.537;2.487;1.449;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.40;0.00;
56711296;1.466;2.312;1.359;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.40;0.00;
56711306;1.404;2.144;1.274;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.40;0.00;
56711316;1.458;2.234;1.316;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.40;0.00;
56711326;1.345;1.969;1.235;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.40;0.00;
56711336;1.486;2.323;1.398;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.40;0.00;
56711346;1.372;1.993;1.231;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.40;0.00;
56711356;1.517;2.394;1.359;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.40;0.00;
56711366;1.537;2.429;1.417;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.46;0.00;
56711376;1.454;2.234;1.319;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.46;0.00;
56711386;1.281;1.995;1.241;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.46;0.00;
56711396;1.714;2.944;1.605;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.46;0.00;
56711406;1.411;2.269;1.315;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.46;0.00;
56711416;1.600;2.671;1.538;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.46;0.00;
56711426;1.541;2.405;1.417;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.46;0.00;
56711436;1.470;2.163;1.331;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.46;0.00;
56711446;1.494;2.304;1.390;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.46;0.00;
56711456;1.686;2.827;1.620;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.46;0.00;
56711466;1.342;1.957;1.211;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56711476;1.468;2.271;1.357;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56711486;1.318;1.938;1.192;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56711496;1.476;2.227;1.337;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56711506;1.531;2.572;1.525;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56711516;1.385;2.251;1.317;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56711526;1.551;2.474;1.419;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56711536;1.413;2.157;1.310;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56711546;1.551;2.423;1.439;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56711556;1.733;2.940;1.588;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56711566;1.392;2.110;1.288;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56711576;1.739;2.913;1.626;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56711586;1.490;2.317;1.382;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56711596;1.550;2.431;1.429;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56711606;1.475;2.231;1.398;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56711616;1.392;2.192;1.331;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56711626;1.368;2.180;1.351;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56711636;1.403;2.270;1.335;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56711646;1.577;2.466;1.429;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56711656;1.467;2.357;1.343;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56711666;1.694;2.765;1.573;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56711676;1.355;2.007;1.256;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56711686;1.351;1.971;1.225;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56711696;1.493;2.312;1.358;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56711706;1.312;1.936;1.206;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56711716;1.300;1.935;1.226;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56711726;1.612;2.601;1.496;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56711736;1.292;2.033;1.246;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56711746;1.359;2.214;1.301;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56711756;1.537;2.468;1.410;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56711766;1.418;2.202;1.304;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56711776;1.454;2.233;1.332;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56711786;1.580;2.543;1.493;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56711796;1.363;2.018;1.234;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56711806;1.426;2.206;1.359;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56711816;1.307;1.954;1.207;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56711826;1.307;1.915;1.226;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56711836;1.472;2.247;1.344;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56711846;1.484;2.325;1.348;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56711856;1.303;2.064;1.297;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56711866;1.370;2.239;1.328;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56711876;1.480;2.345;1.391;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56711886;1.634;2.685;1.524;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56711896;1.386;2.083;1.242;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56711906;1.626;2.521;1.465;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56711916;2.268;4.273;2.093;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56711926;1.413;2.125;1.273;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56711936;1.303;1.949;1.199;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56711946;1.417;2.152;1.281;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56711956;1.315;1.949;1.210;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56711966;1.504;2.300;1.398;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56711976;1.378;2.199;1.324;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56711986;1.405;2.253;1.285;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56711996;1.567;2.499;1.441;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56712006;1.417;2.179;1.324;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56712016;1.541;2.433;1.409;0.000;31.1;31.1;31.1;31.1;12.52;12.50;12.43;0.00;
56712026;1.407;2.103;1.304;0.000;31.1;31.1;31.1;31.1;12.52;12.50;12.43;0.00;
56712036;1.332;1.958;1.214;0.000;31.1;31.1;31.1;31.1;12.52;12.50;12.43;0.00;
56712046;1.359;2.033;1.265;0.000;31.1;31.1;31.1;31.1;12.52;12.50;12.43;0.00;
56712056;1.367;2.143;1.285;0.000;31.1;31.1;31.1;31.1;12.52;12.50;12.43;0.00;
56712066;1.304;1.927;1.203;0.000;31.1;31.1;31.1;31.1;12.52;12.50;12.43;0.00;
56712076;1.458;2.245;1.339;0.000;31.1;31.1;31.1;31.1;12.52;12.50;12.43;0.00;
56712086;1.438;2.355;1.382;0.000;31.1;31.1;31.1;31.1;12.52;12.50;12.43;0.00;
56712096;1.348;2.213;1.308;0.000;31.1;31.1;31.1;31.1;12.52;12.50;12.43;0.00;
56712106;1.399;2.284;1.339;0.000;31.1;31.1;31.1;31.1;12.52;12.50;12.43;0.00;
56712116;1.400;2.136;1.297;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56712126;1.463;2.343;1.387;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56712136;1.664;2.703;1.520;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56712146;1.364;2.003;1.273;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56712156;1.345;1.971;1.242;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56712166;1.353;2.003;1.254;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56712176;1.305;1.928;1.191;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56712186;1.309;1.924;1.210;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56712196;1.554;2.460;1.410;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56712206;1.297;2.065;1.293;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56712216;1.476;2.374;1.374;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56712226;1.500;2.362;1.370;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56712236;1.437;2.183;1.331;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56712246;1.433;2.198;1.312;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56712256;1.583;2.487;1.452;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56712266;1.637;2.670;1.527;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56712276;1.408;2.106;1.264;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56712286;1.313;1.938;1.217;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56712296;1.309;1.906;1.202;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56712306;1.361;2.094;1.260;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56712316;1.696;2.854;1.589;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56712326;1.428;2.388;1.390;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56712336;1.404;2.278;1.354;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56712346;1.510;2.392;1.382;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56712356;1.577;2.556;1.444;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56712366;1.523;2.408;1.441;0.000;31.1;31.1;31.1;31.1;12.60;12.53;12.50;0.00;
56712376;1.797;3.014;1.649;0.000;31.1;31.1;31.1;31.1;12.60;12.53;12.50;0.00;
56712386;1.571;2.467;1.429;0.000;31.1;31.1;31.1;31.1;12.60;12.53;12.50;0.00;
56712396;1.642;2.719;1.524;0.000;31.1;31.1;31.1;31.1;12.60;12.53;12.50;0.00;
56712406;1.396;2.097;1.276;0.000;31.1;31.1;31.1;31.1;12.60;12.53;12.50;0.00;
56712416;1.630;2.581;1.512;0.000;31.1;31.1;31.1;31.1;12.60;12.53;12.50;0.00;
56712426;1.360;1.991;1.237;0.000;31.1;31.1;31.1;31.1;12.60;12.53;12.50;0.00;
56712436;1.571;2.573;1.457;0.000;31.1;31.1;31.1;31.1;12.60;12.53;12.50;0.00;
56712446;1.555;2.608;1.481;0.000;31.1;31.1;31.1;31.1;12.60;12.53;12.50;0.00;
56712456;1.428;2.333;1.378;0.000;31.1;31.1;31.1;31.1;12.60;12.53;12.50;0.00;
56712466;1.657;2.661;1.529;0.000;31.1;31.1;31.1;31.1;12.59;12.52;12.51;0.00;
56712476;1.391;2.095;1.266;0.000;31.1;31.1;31.1;31.1;12.59;12.52;12.51;0.00;
56712486;1.573;2.469;1.454;0.000;31.1;31.1;31.1;31.1;12.59;12.52;12.51;0.00;
56712496;1.811;3.011;1.686;0.000;31.1;31.1;31.1;31.1;12.59;12.52;12.51;0.00;
56712506;1.367;2.013;1.199;0.000;31.1;31.1;31.1;31.1;12.59;12.52;12.51;0.00;
56712516;1.324;1.958;1.215;0.000;31.1;31.1;31.1;31.1;12.59;12.52;12.51;0.00;
56712526;1.692;2.716;1.533;0.000;31.1;31.1;31.1;31.1;12.59;12.52;12.51;0.00;
56712536;1.324;1.922;1.215;0.000;31.1;31.1;31.1;31.1;12.59;12.52;12.51;0.00;
56712546;1.316;1.914;1.163;0.000;31.1;31.1;31.1;31.1;12.59;12.52;12.51;0.00;
56712556;1.554;2.598;1.517;0.000;31.1;31.1;31.1;31.1;12.59;12.52;12.51;0.00;
56712566;1.383;2.233;1.335;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56712576;1.643;2.707;1.585;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56712586;1.485;2.312;1.401;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56712596;1.474;2.347;1.405;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56712606;1.675;2.761;1.601;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56712616;1.351;1.967;1.221;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56712626;1.344;1.936;1.221;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56712636;1.549;2.406;1.433;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56712646;1.529;2.421;1.413;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56712656;1.296;1.921;1.186;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56712666;1.479;2.286;1.366;0.000;31.1;31.1;31.1;31.1;12.53;12.51;12.46;0.00;
56712676;1.353;2.207;1.315;0.000;31.1;31.1;31.1;31.1;12.53;12.51;12.46;0.00;
56712686;1.637;2.730;1.511;0.000;31.1;31.1;31.1;31.1;12.53;12.51;12.46;0.00;
56712696;1.420;2.199;1.307;0.000;31.1;31.1;31.1;31.1;12.53;12.51;12.46;0.00;
56712706;1.491;2.313;1.354;0.000;31.1;31.1;31.1;31.1;12.53;12.51;12.46;0.00;
56712716;1.585;2.573;1.503;0.000;31.1;31.1;31.1;31.1;12.53;12.51;12.46;0.00;
56712726;1.782;2.938;1.632;0.000;31.1;31.1;31.1;31.1;12.53;12.51;12.46;0.00;
56712736;1.380;2.054;1.245;0.000;31.1;31.1;31.1;31.1;12.53;12.51;12.46;0.00;
56712746;1.538;2.392;1.460;0.000;31.1;31.1;31.1;31.1;12.53;12.51;12.46;0.00;
56712756;1.329;1.976;1.260;0.000;31.1;31.1;31.1;31.1;12.53;12.51;12.46;0.00;
56712766;1.497;2.325;1.397;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56712776;1.344;1.990;1.244;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56712786;1.458;2.310;1.361;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56712796;1.494;2.575;1.506;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56712806;1.466;2.372;1.330;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56712816;1.419;2.193;1.272;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56712826;1.706;2.837;1.592;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56712836;1.615;2.591;1.467;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56712846;1.556;2.411;1.397;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56712856;1.541;2.411;1.358;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56712866;1.331;1.958;1.201;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56712876;1.307;1.927;1.205;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56712886;1.508;2.384;1.420;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56712896;1.323;1.919;1.201;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56712906;1.465;2.329;1.388;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56712916;1.381;2.268;1.357;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.45;0.00;
56712926;1.455;2.319;1.388;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.45;0.00;
56712936;1.597;2.582;1.498;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.45;0.00;
56712946;1.377;2.096;1.228;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.45;0.00;
56712956;1.361;2.061;1.291;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.45;0.00;
56712966;1.534;2.386;1.404;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.45;0.00;
56712976;1.318;1.959;1.208;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.45;0.00;
56712986;1.353;1.994;1.224;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.45;0.00;
56712996;1.487;2.296;1.424;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.45;0.00;
56713006;1.310;1.908;1.142;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.45;0.00;
56713016;1.623;2.590;1.476;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.46;0.00;
56713026;1.371;2.261;1.350;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.46;0.00;
56713036;1.403;2.308;1.382;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.46;0.00;
56713046;1.533;2.468;1.413;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.46;0.00;
56713056;1.549;2.480;1.444;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.46;0.00;
56713066;1.462;2.253;1.315;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.46;0.00;
56713076;1.714;2.837;1.609;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.46;0.00;
56713086;1.351;1.998;1.276;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.46;0.00;
56713096;1.320;1.935;1.209;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.46;0.00;
56713106;1.493;2.339;1.382;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.46;0.00;
56713116;1.325;1.981;1.179;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56713126;1.499;2.290;1.398;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56713136;1.483;2.341;1.359;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56713146;1.349;2.267;1.327;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56713156;1.526;2.497;1.445;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56713166;1.443;2.200;1.347;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56713176;1.700;3.048;1.542;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56713186;3.435;7.211;3.237;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56713196;3.395;6.921;3.229;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56713206;3.403;6.917;3.241;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56713216;3.409;6.925;3.282;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56713226;3.405;6.933;3.238;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56713236;2.125;3.852;1.980;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56713246;1.351;1.981;1.211;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56713256;1.473;2.345;1.423;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56713266;1.639;2.713;1.525;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56713276;1.434;2.247;1.321;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56713286;1.461;2.271;1.364;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56713296;2.015;3.605;1.909;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56713306;1.363;2.040;1.231;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56713316;1.378;2.086;1.315;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.39;0.00;
56713326;1.508;2.327;1.381;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.39;0.00;
56713336;1.481;2.269;1.343;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.39;0.00;
56713346;1.390;2.082;1.272;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.39;0.00;
56713356;1.457;2.265;1.350;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.39;0.00;
56713366;1.492;2.382;1.378;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.39;0.00;
56713376;1.685;2.903;1.623;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.39;0.00;
56713386;1.606;2.736;1.549;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.39;0.00;
56713396;1.638;2.654;1.533;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.39;0.00;
56713406;1.543;2.405;1.370;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.39;0.00;
56713416;1.631;2.675;1.554;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56713426;1.509;2.343;1.378;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56713436;1.493;2.343;1.413;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56713446;1.438;2.218;1.335;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56713456;1.324;1.944;1.174;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56713466;1.346;1.973;1.205;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56713476;1.318;1.918;1.173;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56713486;1.445;2.216;1.318;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56713496;1.563;2.705;1.584;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56713506;1.421;2.325;1.338;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56713516;1.531;2.408;1.420;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56713526;1.385;2.122;1.255;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56713536;1.472;2.294;1.357;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56713546;1.618;2.623;1.490;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56713556;1.346;1.981;1.255;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56713566;1.446;2.233;1.353;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56713576;1.316;1.948;1.197;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56713586;1.288;1.909;1.193;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56713596;1.466;2.249;1.341;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56713606;1.285;1.967;1.283;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56713616;1.785;3.016;1.635;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56713626;1.746;2.855;1.600;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56713636;1.462;2.265;1.306;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56713646;1.560;2.546;1.467;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56713656;1.442;2.159;1.349;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56713666;1.462;2.310;1.364;0.000;31.1;31.1;31.1;31.1;12.46;12.43;12.41;0.00;
56713676;1.368;2.099;1.286;0.000;31.1;31.1;31.1;31.1;12.46;12.43;12.41;0.00;
56713686;1.372;2.068;1.228;0.000;31.1;31.1;31.1;31.1;12.46;12.43;12.41;0.00;
56713696;1.313;1.920;1.173;0.000;31.1;31.1;31.1;31.1;12.46;12.43;12.41;0.00;
56713706;1.400;2.146;1.310;0.000;31.1;31.1;31.1;31.1;12.46;12.43;12.41;0.00;
56713716;1.282;1.865;1.162;0.000;31.1;31.1;31.1;31.1;12.46;12.43;12.41;0.00;
56713726;1.517;2.626;1.512;0.000;31.1;31.1;31.1;31.1;12.46;12.43;12.41;0.00;
56713736;1.506;2.419;1.423;0.000;31.1;31.1;31.1;31.1;12.46;12.43;12.41;0.00;
56713746;1.455;2.267;1.290;0.000;31.1;31.1;31.1;31.1;12.46;12.43;12.41;0.00;
56713756;1.655;2.786;1.528;0.000;31.1;31.1;31.1;31.1;12.46;12.43;12.41;0.00;
56713766;3.438;6.396;3.246;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56713776;3.268;6.088;3.109;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56713786;1.796;3.073;1.678;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56713796;1.433;2.214;1.314;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56713806;1.362;1.988;1.263;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56713816;1.464;2.261;1.381;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56713826;1.295;1.906;1.212;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56713836;1.295;1.945;1.189;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56713846;1.638;2.815;1.529;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56713856;2.183;4.475;2.057;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56713866;3.530;8.144;3.384;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56713876;3.503;7.740;3.325;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56713886;3.404;7.403;3.254;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56713896;3.424;7.380;3.262;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56713906;3.404;7.403;3.262;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56713916;3.424;7.423;3.231;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56713926;3.420;7.407;3.246;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56713936;3.404;7.391;3.258;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56713946;3.427;7.395;3.235;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56713956;3.416;7.407;3.258;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56713966;3.417;7.367;3.232;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56713976;3.381;6.511;3.236;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56713986;3.409;6.214;3.244;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56713996;3.409;6.257;3.236;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56714006;3.429;6.241;3.212;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56714016;3.396;6.244;3.223;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56714026;3.404;6.283;3.219;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56714036;3.400;6.252;3.223;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56714046;3.400;6.267;3.254;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56714056;3.389;6.244;3.242;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56714066;3.404;6.228;3.266;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56714076;3.420;6.217;3.219;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56714086;3.408;6.236;3.281;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56714096;3.393;6.232;3.215;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56714106;3.377;6.263;3.230;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56714116;3.386;6.245;3.240;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56714126;3.394;6.284;3.279;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56714136;3.390;6.245;3.263;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56714146;3.402;6.257;3.185;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56714156;3.394;6.312;3.287;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56714166;3.386;6.253;3.193;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56714176;3.394;6.257;3.248;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56714186;3.421;6.245;3.248;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56714196;3.394;6.257;3.248;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56714206;3.405;6.292;3.232;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56714216;3.402;6.323;3.233;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56714226;3.398;6.234;3.202;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56714236;3.402;6.237;3.229;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56714246;3.421;6.253;3.225;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56714256;3.382;6.296;3.237;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56714266;3.394;6.237;3.214;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56714276;3.394;6.261;3.241;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56714286;3.386;6.261;3.233;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56714296;3.398;6.269;3.221;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56714306;3.386;6.253;3.237;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56714316;3.400;6.254;3.280;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56714326;3.420;6.317;3.206;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56714336;3.424;6.274;3.214;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56714346;3.416;6.266;3.214;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56714356;3.404;6.246;3.214;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56714366;3.416;6.262;3.214;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56714376;3.408;6.254;3.276;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56714386;3.427;6.254;3.225;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56714396;3.408;6.270;3.229;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56714406;3.416;6.282;3.245;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56714416;3.407;6.276;3.231;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56714426;3.423;6.273;3.246;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56714436;3.411;6.269;3.242;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56714446;3.407;6.288;3.235;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56714456;3.395;6.280;3.227;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56714466;3.419;6.276;3.274;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56714476;3.395;6.269;3.270;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56714486;3.415;6.276;3.242;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56714496;3.415;6.253;3.266;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56714506;3.407;6.249;3.238;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56714516;3.438;6.284;3.253;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56714526;3.418;6.273;3.210;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56714536;3.426;6.273;3.229;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56714546;3.422;6.265;3.280;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56714556;3.399;6.292;3.233;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56714566;3.393;6.291;3.236;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56714576;3.404;6.232;3.201;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56714586;3.408;6.267;3.275;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56714596;3.408;6.248;3.236;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56714606;3.393;6.283;3.248;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56714616;3.424;6.240;3.248;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56714626;3.400;6.256;3.255;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56714636;3.408;6.256;3.251;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56714646;3.420;6.252;3.228;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56714656;3.404;6.263;3.232;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56714666;3.386;6.283;3.233;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56714676;3.465;7.568;3.300;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56714686;3.441;11.371;3.276;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56714696;3.449;16.467;3.260;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56714706;3.468;16.518;3.296;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56714716;3.528;16.502;3.343;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56714726;3.508;16.529;3.343;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56714736;3.480;16.526;3.311;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56714746;3.520;16.506;3.374;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56714756;3.508;16.522;3.343;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56714766;3.446;16.535;3.260;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56714776;3.528;16.520;3.351;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56714786;3.532;16.590;3.362;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56714796;3.477;16.567;3.343;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56714806;3.501;16.051;3.339;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56714816;3.513;16.063;3.327;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56714826;3.552;16.063;3.370;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56714836;3.536;16.047;3.347;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56714846;3.572;16.059;3.425;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56714856;3.643;16.094;3.491;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56714866;3.546;16.123;3.388;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56714876;3.637;16.135;3.415;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56714886;3.530;16.108;3.361;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56714896;3.546;16.174;3.337;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56714906;3.515;16.100;3.298;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56714916;3.629;16.170;3.380;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56714926;3.495;16.080;3.282;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56714936;3.530;16.123;3.318;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56714946;3.511;16.088;3.325;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56714956;3.507;16.088;3.321;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56714966;3.491;16.063;3.255;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56714976;3.463;16.102;3.275;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56714986;3.475;16.082;3.295;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56714996;3.566;16.086;3.361;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56715006;3.542;16.090;3.373;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56715016;3.546;16.109;3.345;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56715026;3.633;16.160;3.463;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56715036;3.625;16.528;3.389;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56715046;3.483;16.606;3.334;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56715056;3.566;16.657;3.302;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56715066;3.556;16.570;3.391;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
56715076;3.493;16.617;3.313;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
56715086;3.470;16.574;3.278;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
56715096;3.540;16.597;3.348;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
56715106;3.493;16.566;3.293;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
56715116;3.529;16.586;3.331;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56715126;3.506;16.680;3.273;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56715136;3.529;16.676;3.339;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56715146;3.545;16.668;3.367;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56715156;3.529;16.590;3.351;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56715166;3.470;16.606;3.257;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56715176;3.451;16.543;3.273;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56715186;3.470;16.571;3.276;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56715196;3.427;16.485;3.280;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56715206;3.510;16.453;3.351;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56715216;3.435;16.512;3.279;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56715226;3.478;16.625;3.283;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56715236;3.498;16.520;3.345;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56715246;3.466;16.649;3.271;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56715256;3.431;16.586;3.236;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56715266;3.522;16.426;3.400;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56715276;3.585;16.195;3.412;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56715286;3.494;16.102;3.279;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56715296;3.478;16.098;3.295;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56715306;3.462;16.078;3.283;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56715316;3.507;16.129;3.385;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56715326;3.487;16.098;3.302;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56715336;3.593;16.152;3.412;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56715346;3.519;16.129;3.361;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56715356;3.570;16.113;3.369;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56715366;3.542;16.086;3.377;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56715376;3.519;16.156;3.357;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56715386;3.558;16.168;3.392;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56715396;3.530;16.090;3.338;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56715406;3.519;16.133;3.353;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56715416;3.568;16.172;3.407;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56715426;3.544;16.141;3.348;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56715436;3.469;16.121;3.231;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56715446;3.627;16.164;3.434;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56715456;3.520;16.129;3.372;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56715466;3.509;16.113;3.333;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56715476;3.536;16.156;3.368;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56715486;3.607;16.180;3.454;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56715496;3.643;16.145;3.442;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56715506;3.619;16.606;3.423;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56715516;3.547;16.706;3.355;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
56715526;3.543;16.577;3.280;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
56715536;3.527;16.690;3.300;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
56715546;3.531;16.643;3.312;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
56715556;3.487;16.647;3.257;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
56715566;3.503;16.663;3.280;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
56715576;3.547;16.882;3.378;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
56715586;3.559;16.760;3.343;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
56715596;3.571;16.721;3.335;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
56715606;3.523;16.713;3.375;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
56715616;3.506;16.572;3.300;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56715626;3.514;16.584;3.327;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56715636;3.458;16.475;3.304;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56715646;3.490;16.572;3.304;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56715656;3.486;16.506;3.304;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56715666;3.460;16.487;3.297;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56715676;3.492;16.487;3.297;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56715686;3.496;16.393;3.281;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56715696;3.484;16.514;3.266;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56715706;3.508;16.502;3.320;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56715716;3.500;16.483;3.301;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56715726;3.512;16.565;3.340;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56715736;3.662;16.311;3.457;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56715746;3.563;16.088;3.391;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56715756;3.567;16.119;3.356;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56715766;3.570;16.160;3.362;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56715776;3.542;16.145;3.346;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56715786;3.558;16.145;3.342;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56715796;3.625;16.172;3.440;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56715806;3.566;16.137;3.393;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56715816;3.542;16.043;3.373;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56715826;3.621;16.086;3.416;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56715836;3.538;16.129;3.342;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56715846;3.613;16.156;3.448;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56715856;3.605;16.109;3.424;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56715866;3.640;16.263;3.460;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.46;0.00;
56715876;3.683;16.184;3.464;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.46;0.00;
56715886;3.581;16.208;3.390;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.46;0.00;
56715896;3.529;16.149;3.354;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.46;0.00;
56715906;3.608;16.231;3.386;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.46;0.00;
56715916;3.537;16.220;3.354;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.46;0.00;
56715926;3.470;16.184;3.284;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.46;0.00;
56715936;3.482;16.125;3.288;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.46;0.00;
56715946;3.533;16.102;3.335;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.46;0.00;
56715956;3.514;16.098;3.335;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.46;0.00;
56715966;3.599;16.034;3.400;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56715976;3.560;16.560;3.368;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56715986;3.532;16.588;3.333;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56715996;3.532;16.541;3.318;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56716006;3.540;16.486;3.341;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56716016;3.469;16.599;3.282;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56716026;3.524;16.560;3.325;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56716036;3.481;16.486;3.275;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56716046;3.501;16.479;3.294;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56716056;3.528;16.518;3.353;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56716066;3.452;16.416;3.263;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56716076;3.424;16.514;3.220;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56716086;3.436;16.463;3.279;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56716096;3.538;16.487;3.389;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56716106;3.483;16.475;3.263;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56716116;3.519;16.487;3.306;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56716126;3.550;16.377;3.338;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56716136;3.530;16.373;3.353;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56716146;3.452;16.408;3.248;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56716156;3.436;16.412;3.244;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56716166;3.469;16.457;3.270;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
56716176;3.508;16.410;3.340;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
56716186;3.473;16.336;3.305;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
56716196;3.504;16.379;3.281;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
56716206;3.469;16.325;3.324;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
56716216;3.539;16.005;3.395;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
56716226;3.590;16.052;3.418;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
56716236;3.528;16.009;3.340;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
56716246;3.508;15.986;3.316;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
56716256;3.512;16.040;3.359;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
56716266;3.456;16.075;3.273;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56716276;3.479;16.079;3.266;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56716286;3.491;16.040;3.270;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56716296;3.499;16.012;3.332;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56716306;3.538;16.012;3.446;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56716316;3.504;16.140;3.327;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56716326;3.555;16.019;3.324;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56716336;3.492;16.046;3.269;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56716346;3.555;16.034;3.418;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56716356;3.523;15.960;3.324;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56716366;3.547;16.011;3.351;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56716376;3.559;16.089;3.406;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56716386;3.515;16.078;3.324;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56716396;3.484;16.011;3.276;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56716406;3.551;16.081;3.327;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56716416;3.591;16.095;3.358;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56716426;3.547;16.049;3.323;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56716436;3.527;16.115;3.362;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56716446;3.516;16.557;3.339;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56716456;3.519;16.514;3.311;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56716466;3.456;16.612;3.221;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56716476;3.488;16.686;3.300;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56716486;3.547;16.623;3.323;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56716496;3.527;16.612;3.319;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56716506;3.508;16.577;3.260;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56716516;3.552;16.549;3.348;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56716526;3.524;16.588;3.332;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56716536;3.517;16.662;3.285;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56716546;3.513;16.561;3.277;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56716556;3.517;16.541;3.324;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56716566;3.548;16.490;3.340;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56716576;3.485;16.467;3.281;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56716586;3.532;16.405;3.313;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56716596;3.481;16.428;3.320;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56716606;3.477;16.447;3.266;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56716616;3.507;16.471;3.288;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56716626;3.479;16.479;3.276;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56716636;3.534;16.416;3.316;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56716646;3.495;16.428;3.300;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56716656;3.487;16.412;3.280;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56716666;3.471;16.514;3.292;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56716676;3.582;16.174;3.406;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56716686;3.582;16.056;3.378;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56716696;3.518;16.041;3.367;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56716706;3.605;15.959;3.469;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56716716;3.581;15.935;3.412;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56716726;3.545;15.951;3.342;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56716736;3.557;15.884;3.389;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56716746;3.530;15.888;3.393;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56716756;3.522;15.916;3.397;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56716766;3.478;15.919;3.291;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56716776;3.549;15.916;3.381;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56716786;3.431;15.865;3.237;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56716796;3.475;15.869;3.350;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56716806;3.569;15.908;3.397;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56716816;3.665;15.983;3.500;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.45;0.00;
56716826;3.526;15.920;3.328;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.45;0.00;
56716836;3.530;15.897;3.289;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.45;0.00;
56716846;3.471;15.916;3.309;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.45;0.00;
56716856;3.522;15.897;3.367;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.45;0.00;
56716866;3.510;15.826;3.330;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.47;0.00;
56716876;3.522;15.869;3.361;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.47;0.00;
56716886;3.518;15.947;3.373;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.47;0.00;
56716896;3.498;15.958;3.330;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.47;0.00;
56716906;3.423;15.947;3.291;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.47;0.00;
56716916;3.478;16.457;3.291;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.47;0.00;
56716926;3.530;16.465;3.373;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.47;0.00;
56716936;3.486;16.414;3.267;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.47;0.00;
56716946;3.463;16.461;3.310;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.47;0.00;
56716956;3.486;16.449;3.279;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.47;0.00;
56716966;3.454;16.529;3.236;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56716976;3.533;16.506;3.321;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56716986;3.545;16.498;3.310;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56716996;3.537;16.529;3.345;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56717006;3.525;16.487;3.306;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56717016;3.545;16.561;3.298;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56717026;3.510;16.483;3.333;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56717036;3.478;16.362;3.271;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56717046;3.502;16.408;3.302;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56717056;3.451;16.459;3.263;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56717066;3.476;16.473;3.284;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56717076;3.535;16.410;3.296;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56717086;3.480;16.418;3.280;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56717096;3.453;16.367;3.284;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56717106;3.425;16.430;3.241;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56717116;3.535;16.515;3.335;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56717126;3.547;16.441;3.358;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56717136;3.465;16.356;3.268;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56717146;3.472;16.106;3.323;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56717156;3.528;15.966;3.315;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56717166;3.543;16.086;3.365;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.47;0.00;
56717176;3.488;16.059;3.295;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.47;0.00;
56717186;3.500;16.070;3.326;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.47;0.00;
56717196;3.452;16.055;3.283;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.47;0.00;
56717206;3.583;16.082;3.400;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.47;0.00;
56717216;3.610;16.102;3.412;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.47;0.00;
56717226;3.630;16.125;3.420;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.47;0.00;
56717236;3.634;16.133;3.424;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.47;0.00;
56717246;3.504;16.110;3.345;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.47;0.00;
56717256;3.531;16.098;3.353;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.47;0.00;
56717266;3.502;15.979;3.286;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56717276;3.510;15.998;3.298;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56717286;3.443;16.006;3.263;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56717296;3.518;16.069;3.275;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56717306;3.506;16.049;3.318;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56717316;3.525;15.991;3.349;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56717326;3.620;16.061;3.427;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56717336;3.593;16.006;3.419;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56717346;3.640;16.092;3.454;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56717356;3.549;15.998;3.349;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56717366;3.551;16.036;3.380;0.000;31.1;31.1;31.1;31.1;12.47;12.43;12.44;0.00;
