20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56717376;3.481;16.204;3.290;0.000;31.1;31.1;31.1;31.1;12.47;12.43;12.44;0.00;
56717386;3.433;16.563;3.216;0.000;31.1;31.1;31.1;31.1;12.47;12.43;12.44;0.00;
56717396;3.504;16.566;3.247;0.000;31.1;31.1;31.1;31.1;12.47;12.43;12.44;0.00;
56717406;3.555;16.504;3.380;0.000;31.1;31.1;31.1;31.1;12.47;12.43;12.44;0.00;
56717416;3.521;16.494;3.290;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56717426;3.481;16.588;3.318;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56717436;3.497;16.510;3.282;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56717446;3.493;16.428;3.321;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56717456;3.493;16.510;3.286;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56717466;3.481;16.533;3.275;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56717476;3.525;16.498;3.353;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56717486;3.493;16.502;3.302;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56717496;3.521;16.463;3.286;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56717506;3.481;16.443;3.271;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56717516;3.468;16.420;3.253;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56717526;3.488;16.502;3.323;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56717536;3.461;16.408;3.292;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56717546;3.488;16.471;3.280;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56717556;3.484;16.436;3.300;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56717566;3.472;16.479;3.280;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56717576;3.465;16.459;3.300;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56717586;3.508;16.416;3.304;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56717596;3.457;16.451;3.280;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56717606;3.468;16.393;3.257;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56717616;3.624;16.061;3.470;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56717626;3.549;16.014;3.360;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56717636;3.549;15.995;3.344;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56717646;3.498;16.065;3.317;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56717656;3.537;16.041;3.348;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56717666;3.525;16.030;3.325;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56717676;3.600;16.006;3.431;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56717686;3.522;16.002;3.364;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56717696;3.537;15.998;3.372;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56717706;3.573;16.041;3.372;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56717716;3.576;16.054;3.376;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56717726;3.564;16.054;3.388;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56717736;3.473;15.948;3.267;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56717746;3.599;16.046;3.443;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56717756;3.635;16.124;3.462;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56717766;3.540;16.034;3.337;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56717776;3.588;16.081;3.407;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56717786;3.580;16.007;3.376;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56717796;3.529;16.003;3.294;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56717806;3.548;16.054;3.361;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56717816;3.533;16.083;3.344;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56717826;3.553;16.142;3.395;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56717836;3.533;16.130;3.368;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56717846;3.600;16.283;3.403;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56717856;3.482;16.624;3.301;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56717866;3.494;16.757;3.297;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56717876;3.478;16.718;3.289;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56717886;3.502;16.671;3.348;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56717896;3.451;16.635;3.282;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56717906;3.443;16.635;3.254;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56717916;3.484;16.684;3.296;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56717926;3.504;16.680;3.343;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56717936;3.488;16.602;3.288;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56717946;3.500;16.504;3.296;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56717956;3.468;16.622;3.300;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56717966;3.437;16.502;3.249;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56717976;3.448;16.483;3.264;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56717986;3.460;16.514;3.237;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56717996;3.472;16.471;3.257;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56718006;3.539;16.576;3.323;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56718016;3.555;16.463;3.366;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56718026;3.516;16.432;3.335;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56718036;3.508;16.576;3.272;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56718046;3.464;17.185;3.260;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56718056;3.496;17.236;3.300;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56718066;3.493;17.171;3.297;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56718076;3.497;17.218;3.289;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56718086;3.552;16.879;3.356;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56718096;3.607;16.820;3.427;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56718106;3.694;16.843;3.529;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56718116;3.588;16.758;3.395;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56718126;3.568;16.781;3.352;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56718136;3.552;16.801;3.380;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56718146;3.517;16.742;3.336;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56718156;3.576;16.071;3.372;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56718166;3.609;16.068;3.453;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56718176;3.558;16.068;3.348;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56718186;3.523;16.071;3.387;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56718196;3.511;15.997;3.309;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56718206;3.586;15.990;3.414;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56718216;3.534;16.029;3.316;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56718226;3.479;16.029;3.305;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56718236;3.641;16.044;3.406;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56718246;3.550;16.036;3.359;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56718256;3.578;16.029;3.422;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56718266;3.549;16.134;3.315;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56718276;3.565;16.130;3.381;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56718286;3.592;16.079;3.389;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56718296;3.549;16.106;3.377;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56718306;3.573;16.114;3.362;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56718316;3.557;16.231;3.389;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56718326;3.518;16.656;3.307;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56718336;3.530;16.562;3.291;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56718346;3.502;16.667;3.311;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56718356;3.533;16.597;3.315;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56718366;3.529;16.580;3.316;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56718376;3.505;16.634;3.301;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56718386;3.458;16.670;3.262;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56718396;3.493;16.685;3.270;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56718406;3.544;16.650;3.344;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56718416;3.473;16.650;3.305;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56718426;3.481;16.712;3.328;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56718436;3.509;16.615;3.285;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56718446;3.521;16.471;3.359;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56718456;3.470;16.529;3.281;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56718466;3.454;16.498;3.230;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56718476;3.490;16.557;3.281;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56718486;3.522;16.545;3.301;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56718496;3.486;16.408;3.293;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56718506;3.474;16.490;3.281;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56718516;3.522;16.459;3.342;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56718526;3.478;16.447;3.303;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56718536;3.506;16.412;3.346;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56718546;3.490;16.400;3.323;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56718556;3.592;16.171;3.397;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56718566;3.561;16.023;3.354;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56718576;3.553;15.988;3.354;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56718586;3.557;15.980;3.393;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56718596;3.502;15.968;3.330;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56718606;3.545;16.023;3.330;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56718616;3.490;16.093;3.297;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56718626;3.522;16.034;3.344;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56718636;3.533;16.050;3.329;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56718646;3.537;16.034;3.360;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56718656;3.577;16.074;3.380;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56718666;3.537;16.027;3.356;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56718676;3.573;16.058;3.403;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56718686;3.533;16.058;3.313;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56718696;3.522;16.042;3.356;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56718706;3.565;16.027;3.403;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56718716;3.632;16.028;3.447;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56718726;3.490;15.899;3.322;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56718736;3.553;15.907;3.400;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56718746;3.593;15.923;3.420;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56718756;3.569;15.962;3.416;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56718766;3.557;15.919;3.408;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56718776;3.470;15.907;3.302;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56718786;3.490;16.036;3.306;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56718796;3.494;16.484;3.310;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56718806;3.486;16.449;3.326;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56718816;3.525;16.449;3.353;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56718826;3.431;16.446;3.248;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56718836;3.474;16.446;3.322;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56718846;3.466;16.406;3.283;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56718856;3.470;16.489;3.271;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56718866;3.443;16.516;3.291;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56718876;3.529;16.469;3.330;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56718886;3.529;16.465;3.330;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56718896;3.514;16.629;3.330;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56718906;3.510;16.551;3.326;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56718916;3.515;16.535;3.308;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56718926;3.534;16.426;3.382;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56718936;3.538;16.586;3.327;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56718946;3.491;16.469;3.343;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56718956;3.499;16.477;3.292;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56718966;3.534;16.426;3.367;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56718976;3.511;16.457;3.312;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56718986;3.511;16.391;3.343;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56718996;3.452;16.418;3.261;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56719006;3.471;16.438;3.276;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56719016;3.483;16.469;3.279;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56719026;3.452;15.980;3.287;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56719036;3.452;15.984;3.291;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56719046;3.475;15.961;3.302;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56719056;3.590;16.043;3.377;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56719066;3.634;16.114;3.429;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56719076;3.500;16.009;3.311;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56719086;3.531;16.095;3.319;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56719096;3.539;16.016;3.362;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56719106;3.571;16.067;3.386;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56719116;3.523;16.044;3.331;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56719126;3.563;16.040;3.397;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56719136;3.626;16.099;3.441;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56719146;3.587;16.071;3.374;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56719156;3.591;16.060;3.437;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56719166;3.588;16.099;3.400;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56719176;3.536;16.045;3.322;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56719186;3.603;16.111;3.420;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56719196;3.513;16.056;3.326;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56719206;3.544;16.045;3.342;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56719216;3.493;16.017;3.310;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56719226;3.568;16.041;3.396;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56719236;3.485;16.017;3.283;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56719246;3.493;16.029;3.302;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56719256;3.469;16.221;3.271;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56719266;3.496;16.633;3.291;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56719276;3.516;16.539;3.303;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56719286;3.444;16.532;3.279;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56719296;3.488;16.524;3.311;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56719306;3.476;16.547;3.275;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56719316;3.519;16.524;3.318;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56719326;3.508;16.586;3.311;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56719336;3.472;16.578;3.303;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56719346;3.559;16.551;3.370;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56719356;3.551;16.555;3.381;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56719366;3.499;16.566;3.315;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56719376;3.483;16.465;3.288;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56719386;3.534;16.473;3.354;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56719396;3.526;16.414;3.351;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56719406;3.503;16.477;3.292;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56719416;3.471;16.422;3.241;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56719426;3.444;16.395;3.241;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56719436;3.471;16.434;3.257;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56719446;3.495;16.364;3.276;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56719456;3.424;16.461;3.233;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56719466;3.467;16.549;3.254;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
56719476;3.479;16.522;3.258;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
56719486;3.507;16.600;3.317;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
56719496;3.601;16.197;3.434;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
56719506;3.499;16.091;3.348;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
56719516;3.487;16.079;3.309;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
56719526;3.475;16.044;3.289;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
56719536;3.574;16.095;3.387;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
56719546;3.499;16.060;3.329;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
56719556;3.479;16.048;3.278;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
56719566;3.479;15.983;3.251;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56719576;3.499;15.987;3.298;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56719586;3.570;16.081;3.392;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56719596;3.554;16.030;3.400;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56719606;3.590;15.972;3.396;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56719616;3.633;16.022;3.436;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56719626;3.590;15.983;3.436;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56719636;3.570;15.968;3.396;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56719646;3.613;16.019;3.451;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56719656;3.538;15.968;3.365;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56719666;3.510;15.969;3.329;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56719676;3.541;15.973;3.360;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56719686;3.652;16.184;3.482;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56719696;3.569;15.989;3.395;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56719706;3.644;16.016;3.446;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56719716;3.613;16.119;3.411;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.48;0.00;
56719726;3.510;16.429;3.305;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.48;0.00;
56719736;3.495;16.606;3.317;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.48;0.00;
56719746;3.495;16.642;3.278;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.48;0.00;
56719756;3.499;16.638;3.336;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.48;0.00;
56719766;3.526;16.638;3.340;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.48;0.00;
56719776;3.538;16.567;3.336;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.48;0.00;
56719786;3.483;16.579;3.301;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.48;0.00;
56719796;3.479;16.610;3.274;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.48;0.00;
56719806;3.550;16.634;3.336;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.48;0.00;
56719816;3.544;16.563;3.311;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56719826;3.525;16.473;3.311;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56719836;3.513;16.590;3.307;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56719846;3.505;16.485;3.296;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56719856;3.470;16.446;3.315;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56719866;3.485;16.489;3.300;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56719876;3.497;16.516;3.319;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56719886;3.556;16.504;3.374;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56719896;3.517;16.485;3.331;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56719906;3.548;16.453;3.358;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56719916;3.502;16.408;3.313;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56719926;3.490;16.440;3.305;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56719936;3.482;16.404;3.297;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56719946;3.467;16.408;3.285;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56719956;3.475;16.397;3.277;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56719966;3.628;16.046;3.422;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56719976;3.620;16.022;3.406;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56719986;3.671;16.058;3.465;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56719996;3.616;16.132;3.442;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56720006;3.687;16.073;3.516;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56720016;3.541;16.118;3.317;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56720026;3.557;16.079;3.356;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56720036;3.525;16.052;3.364;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56720046;3.498;16.122;3.321;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56720056;3.549;16.099;3.368;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56720066;3.557;16.107;3.368;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56720076;3.537;16.130;3.348;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56720086;3.565;16.146;3.384;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56720096;3.608;16.114;3.415;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56720106;3.596;16.189;3.368;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56720116;3.619;16.124;3.385;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56720126;3.564;16.143;3.385;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56720136;3.584;16.104;3.400;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56720146;3.584;16.092;3.349;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56720156;3.572;16.112;3.365;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56720166;3.568;16.092;3.400;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56720176;3.588;16.092;3.424;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56720186;3.584;16.096;3.377;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56720196;3.556;16.089;3.373;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56720206;3.556;16.104;3.361;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56720216;3.572;16.041;3.337;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56720226;3.544;16.030;3.341;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56720236;3.536;16.217;3.361;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56720246;3.536;16.369;3.314;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56720256;3.532;16.365;3.349;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56720266;3.546;16.348;3.314;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56720276;3.515;16.328;3.329;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56720286;3.523;16.340;3.321;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56720296;3.515;16.352;3.333;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56720306;3.538;16.313;3.314;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56720316;3.491;16.348;3.345;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56720326;3.523;16.352;3.321;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56720336;3.530;16.344;3.337;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56720346;3.526;16.375;3.325;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56720356;3.503;16.348;3.286;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56720366;3.555;16.321;3.352;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56720376;3.520;16.348;3.328;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56720386;3.512;16.293;3.328;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56720396;3.516;16.301;3.316;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56720406;3.524;16.387;3.344;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56720416;3.539;16.243;3.313;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56720426;3.520;16.293;3.340;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56720436;3.516;16.305;3.344;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56720446;3.500;16.293;3.320;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56720456;3.516;16.340;3.352;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56720466;3.540;16.260;3.361;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56720476;3.501;16.229;3.361;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56720486;3.517;16.249;3.349;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56720496;3.509;16.264;3.314;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56720506;3.505;16.330;3.299;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56720516;3.505;16.268;3.338;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56720526;3.564;16.050;3.377;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56720536;3.564;16.011;3.381;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56720546;3.564;16.039;3.365;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56720556;3.560;16.003;3.381;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56720566;3.566;16.029;3.423;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56720576;3.570;15.974;3.329;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56720586;3.550;15.951;3.349;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56720596;3.554;15.970;3.396;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56720606;3.574;16.009;3.376;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56720616;3.562;15.970;3.400;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56720626;3.530;15.951;3.349;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56720636;3.574;15.962;3.349;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56720646;3.554;16.036;3.368;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56720656;3.538;15.970;3.380;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56720666;3.593;15.997;3.419;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56720676;3.604;16.001;3.387;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56720686;3.600;16.055;3.427;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56720696;3.581;16.032;3.372;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56720706;3.557;16.032;3.376;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56720716;3.541;15.973;3.384;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56720726;3.557;15.989;3.364;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56720736;3.569;16.106;3.415;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56720746;3.569;15.985;3.376;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56720756;3.553;16.001;3.360;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56720766;3.528;15.977;3.362;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56720776;3.528;15.949;3.343;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56720786;3.520;15.961;3.347;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56720796;3.520;16.016;3.354;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56720806;3.532;15.961;3.331;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56720816;3.554;15.966;3.389;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56720826;3.507;16.322;3.334;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56720836;3.511;16.260;3.338;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56720846;3.479;16.322;3.353;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56720856;3.483;16.346;3.353;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56720866;3.491;16.314;3.342;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56720876;3.479;16.354;3.314;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56720886;3.503;16.346;3.287;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56720896;3.519;16.373;3.385;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56720906;3.526;16.361;3.369;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56720916;3.527;16.379;3.324;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56720926;3.512;16.371;3.335;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56720936;3.539;16.446;3.382;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56720946;3.535;16.383;3.339;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56720956;3.527;16.363;3.327;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56720966;3.543;16.422;3.316;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56720976;3.515;16.352;3.304;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56720986;3.531;16.289;3.347;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56720996;3.512;16.293;3.324;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56721006;3.508;16.348;3.308;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56721016;3.540;16.307;3.345;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56721026;3.532;16.354;3.322;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56721036;3.513;16.342;3.314;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56721046;3.540;16.393;3.369;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56721056;3.505;16.311;3.310;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56721066;3.552;16.330;3.369;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56721076;3.524;16.365;3.330;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56721086;3.517;16.350;3.314;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56721096;3.548;16.326;3.353;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56721106;3.611;16.401;3.389;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56721116;3.554;16.027;3.394;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56721126;3.586;16.043;3.421;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56721136;3.582;16.047;3.413;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56721146;3.554;16.039;3.358;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56721156;3.526;16.039;3.323;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56721166;3.523;16.031;3.311;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56721176;3.526;16.047;3.351;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56721186;3.538;16.066;3.366;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56721196;3.574;16.047;3.405;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56721206;3.570;16.055;3.370;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56721216;3.603;16.011;3.388;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56721226;3.556;15.960;3.329;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56721236;3.560;15.987;3.321;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56721246;3.524;15.987;3.321;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56721256;3.540;16.030;3.341;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56721266;3.572;16.019;3.345;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56721276;3.560;15.972;3.357;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56721286;3.572;16.026;3.329;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56721296;3.576;16.007;3.384;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56721306;3.568;16.058;3.357;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56721316;3.582;16.100;3.378;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56721326;3.574;16.190;3.358;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56721336;3.605;16.151;3.421;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56721346;3.582;16.104;3.405;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56721356;3.562;16.081;3.374;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56721366;3.571;16.066;3.407;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
56721376;3.527;16.031;3.371;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
56721386;3.515;16.050;3.363;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
56721396;3.571;16.023;3.375;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
56721406;3.531;16.097;3.367;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
56721416;3.543;16.367;3.359;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
56721426;3.555;16.371;3.379;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
56721436;3.539;16.387;3.324;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
56721446;3.504;16.438;3.351;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
56721456;3.476;16.473;3.296;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
56721466;3.500;16.481;3.304;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
56721476;3.539;16.582;3.351;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
56721486;3.543;16.578;3.362;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
56721496;3.563;16.727;3.394;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
56721506;3.551;16.692;3.339;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
56721516;3.531;16.489;3.374;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
56721526;3.634;16.711;3.441;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
56721536;3.890;18.818;3.640;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
56721546;3.736;18.994;3.507;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
56721556;3.669;18.876;3.429;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
56721566;4.073;19.072;3.811;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56721576;4.089;19.701;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56721586;4.034;19.384;3.846;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56721596;3.998;19.076;3.764;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56721606;4.014;19.048;3.783;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56721616;3.903;18.404;3.705;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56721626;4.014;20.299;3.787;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56721636;4.002;19.681;3.811;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56721646;3.990;19.361;3.783;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56721656;3.947;18.880;3.736;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56721666;3.914;18.783;3.691;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56721676;4.205;20.600;4.008;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56721686;3.981;19.666;3.801;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56721696;3.796;19.228;3.593;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56721706;3.792;19.310;3.597;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56721716;3.725;19.146;3.546;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56721726;3.729;17.759;3.503;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56721736;3.623;17.489;3.425;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56721746;3.635;17.536;3.437;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56721756;3.631;17.395;3.413;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56721766;3.738;17.745;3.528;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56721776;3.809;18.096;3.524;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56721786;3.802;18.619;3.567;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56721796;3.770;18.673;3.571;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56721806;3.825;19.220;3.571;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56721816;3.809;18.517;3.586;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56721826;3.727;18.646;3.508;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56721836;3.750;18.193;3.512;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56721846;3.774;18.708;3.563;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56721856;3.798;18.498;3.621;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56721866;3.843;18.096;3.619;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.52;0.00;
56721876;3.867;19.904;3.682;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.52;0.00;
56721886;3.788;19.461;3.588;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.52;0.00;
56721896;3.764;19.425;3.619;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.52;0.00;
56721906;3.724;19.433;3.568;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.52;0.00;
56721916;3.839;17.212;3.675;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56721926;3.843;17.583;3.668;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56721936;3.934;17.790;3.726;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56721946;3.796;18.267;3.574;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56721956;3.741;19.236;3.527;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56721966;3.804;17.692;3.601;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56721976;3.903;17.974;3.668;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56721986;3.903;19.197;3.668;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56721996;3.855;18.126;3.656;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56722006;3.764;16.168;3.597;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56722016;3.833;17.343;3.635;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56722026;3.857;17.863;3.682;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56722036;3.754;18.927;3.577;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56722046;3.884;18.845;3.698;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56722056;4.014;19.201;3.772;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56722066;3.947;18.481;3.741;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56722076;4.038;19.260;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56722086;3.959;18.141;3.765;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56722096;4.022;19.416;3.784;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56722106;3.995;19.096;3.788;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56722116;3.938;19.230;3.732;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.49;0.00;
56722126;3.942;18.841;3.708;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.49;0.00;
56722136;3.914;19.744;3.708;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.49;0.00;
56722146;3.970;19.143;3.747;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.49;0.00;
56722156;3.839;18.774;3.661;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.49;0.00;
56722166;4.072;18.052;3.857;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.49;0.00;
56722176;3.922;19.591;3.704;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.49;0.00;
56722186;3.725;19.587;3.520;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.49;0.00;
56722196;4.195;20.538;3.963;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.49;0.00;
56722206;3.820;19.442;3.594;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.49;0.00;
56722216;3.968;20.109;3.762;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56722226;3.806;19.365;3.605;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56722236;3.695;18.442;3.476;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56722246;3.775;19.268;3.581;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56722256;3.759;19.291;3.503;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56722266;4.115;19.674;3.934;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56722276;4.067;19.768;3.867;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56722286;3.984;20.601;3.769;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56722296;3.964;21.376;3.789;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56722306;3.968;21.118;3.789;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56722316;3.981;20.495;3.755;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56722326;3.997;19.611;3.751;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56722336;3.953;19.280;3.724;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56722346;4.001;18.413;3.783;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56722356;3.981;19.495;3.787;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56722366;3.867;19.020;3.638;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56722376;3.859;18.961;3.712;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56722386;3.918;19.607;3.747;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56722396;3.977;19.471;3.802;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56722406;3.788;18.055;3.579;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56722416;3.861;17.727;3.665;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
56722426;3.822;17.019;3.641;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
56722436;3.727;13.522;3.535;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
56722446;3.735;17.339;3.551;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
56722456;3.743;17.132;3.567;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
56722466;3.713;18.959;3.504;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.53;0.00;
56722476;3.840;18.814;3.661;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.53;0.00;
56722486;3.908;19.253;3.709;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.53;0.00;
56722496;3.888;18.665;3.701;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.53;0.00;
56722506;3.919;18.990;3.724;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.53;0.00;
56722516;3.999;19.763;3.807;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.53;0.00;
56722526;3.884;19.343;3.728;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.53;0.00;
56722536;3.955;19.657;3.803;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.53;0.00;
56722546;3.947;19.359;3.760;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.53;0.00;
56722556;3.995;19.559;3.807;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.53;0.00;
56722566;3.755;17.508;3.608;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56722576;3.790;17.305;3.592;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56722586;3.850;18.658;3.643;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56722596;3.893;18.985;3.702;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56722606;3.928;18.502;3.788;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56722616;3.991;19.465;3.753;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56722626;3.984;19.395;3.769;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56722636;4.098;18.545;3.925;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56722646;4.149;18.833;3.910;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56722656;4.362;20.127;4.207;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56722666;4.195;20.037;3.955;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56722676;4.018;19.697;3.798;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56722686;4.085;20.088;3.900;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56722696;4.085;20.150;3.896;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56722706;3.710;17.200;3.460;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56722716;3.710;16.508;3.479;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56722726;3.738;17.098;3.483;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56722736;3.726;16.969;3.511;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56722746;3.749;19.056;3.534;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56722756;3.718;17.430;3.523;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56722766;3.749;17.676;3.498;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56722776;3.781;18.845;3.561;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56722786;3.805;18.654;3.588;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56722796;3.745;18.528;3.565;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56722806;3.793;18.294;3.561;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56722816;3.816;18.802;3.624;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56722826;3.816;18.521;3.616;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56722836;3.805;18.912;3.569;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56722846;3.785;18.153;3.569;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56722856;3.742;19.158;3.569;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56722866;3.754;19.189;3.554;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56722876;3.707;19.447;3.503;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56722886;3.644;19.158;3.491;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56722896;3.723;18.716;3.503;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56722906;3.687;19.963;3.503;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56722916;4.850;21.538;4.666;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56722926;4.014;19.838;3.820;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56722936;3.652;18.110;3.484;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56722946;3.518;17.938;3.319;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56722956;3.518;18.396;3.315;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56722966;4.121;17.024;4.003;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56722976;4.551;18.587;4.411;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56722986;4.240;21.573;4.105;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56722996;4.165;21.639;3.983;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56723006;4.054;20.377;3.909;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56723016;4.283;19.853;4.113;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56723026;4.417;18.302;4.277;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56723036;4.039;16.274;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56723046;3.999;16.555;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56723056;3.952;16.801;3.795;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56723066;3.865;17.436;3.645;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56723076;3.841;16.763;3.637;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56723086;3.869;15.882;3.634;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56723096;3.920;16.031;3.704;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56723106;4.034;15.839;3.849;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56723116;4.170;16.263;3.982;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56723126;3.987;16.346;3.794;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56723136;3.770;16.859;3.550;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56723146;3.916;18.218;3.735;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56723156;4.027;18.250;3.876;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56723166;3.873;18.246;3.692;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56723176;3.817;18.171;3.550;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56723186;4.031;17.968;3.813;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56723196;4.043;18.128;3.837;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56723206;4.031;17.905;3.860;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56723216;4.023;17.894;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56723226;3.995;18.100;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56723236;3.956;18.276;3.721;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56723246;3.790;20.248;3.596;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56723256;3.956;18.248;3.729;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56723266;4.062;21.971;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56723276;4.133;22.911;3.916;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56723286;4.145;24.618;3.998;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56723296;4.039;24.689;3.904;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56723306;3.988;24.837;3.764;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56723316;3.994;25.173;3.841;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56723326;3.923;25.095;3.743;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56723336;3.947;25.236;3.801;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56723346;3.935;25.552;3.770;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56723356;3.899;25.603;3.731;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56723366;3.919;25.478;3.719;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56723376;3.872;25.505;3.719;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56723386;3.915;25.490;3.735;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56723396;4.038;25.388;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56723406;4.105;25.454;3.927;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56723416;4.109;25.433;3.945;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56723426;3.963;25.452;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56723436;4.002;25.109;3.800;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
