20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56723446;3.966;25.148;3.800;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56723456;3.935;24.636;3.761;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56723466;3.927;24.058;3.745;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56723476;3.935;24.000;3.761;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56723486;3.927;23.816;3.718;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56723496;3.868;23.726;3.686;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56723506;3.919;24.191;3.686;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56723516;4.008;23.999;3.837;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56723526;4.091;24.022;3.946;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56723536;4.114;23.800;3.942;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56723546;3.980;23.730;3.797;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56723556;3.988;23.742;3.860;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56723566;3.941;23.664;3.774;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56723576;3.902;23.687;3.719;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56723586;3.929;23.710;3.766;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56723596;3.921;23.796;3.747;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56723606;3.898;23.980;3.723;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56723616;3.921;23.823;3.740;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56723626;3.936;23.963;3.759;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56723636;3.991;23.659;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56723646;4.047;23.671;3.869;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56723656;4.047;23.593;3.904;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56723666;3.961;23.695;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56723676;3.930;23.898;3.732;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56723686;3.957;23.941;3.810;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56723696;3.926;23.601;3.763;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56723706;3.933;23.527;3.787;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56723716;3.906;23.699;3.763;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56723726;3.953;23.773;3.771;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56723736;3.981;23.804;3.794;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56723746;3.874;25.612;3.728;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56723756;3.993;25.554;3.842;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56723766;4.094;25.105;3.920;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56723776;4.028;23.207;3.873;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56723786;4.024;24.043;3.838;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56723796;4.075;23.383;3.869;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56723806;4.118;23.921;3.924;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56723816;4.094;24.179;3.928;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56723826;4.031;24.046;3.845;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56723836;4.035;23.535;3.830;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56723846;3.996;23.617;3.759;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56723856;3.949;23.269;3.763;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56723866;4.034;23.784;3.804;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56723876;4.002;23.445;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56723886;4.038;23.067;3.851;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56723896;4.026;22.981;3.843;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56723906;3.963;23.663;3.729;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56723916;4.073;22.903;3.859;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56723926;4.065;23.223;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56723936;4.152;23.055;3.949;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56723946;4.085;23.110;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56723956;3.986;23.219;3.796;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56723966;4.035;23.664;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56723976;3.988;24.093;3.810;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56723986;3.865;23.714;3.759;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56723996;3.897;23.722;3.779;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56724006;3.924;23.789;3.767;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56724016;3.956;23.816;3.791;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56724026;3.952;24.082;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56724036;3.913;23.711;3.779;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56724046;3.964;25.413;3.826;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56724056;4.015;25.007;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56724066;4.058;23.898;3.929;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56724076;4.035;23.273;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56724086;4.031;22.718;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56724096;4.078;22.667;3.940;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56724106;4.070;22.706;3.952;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56724116;3.972;22.730;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56724126;3.964;22.648;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56724136;4.003;22.628;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56724146;4.070;22.800;3.956;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56724156;4.078;22.828;3.944;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56724166;4.159;22.525;3.990;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.43;0.00;
56724176;4.127;22.381;3.990;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.43;0.00;
56724186;4.163;21.905;3.998;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.43;0.00;
56724196;4.159;21.878;4.002;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.43;0.00;
56724206;4.104;22.147;3.982;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.43;0.00;
56724216;4.037;22.548;3.843;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56724226;4.049;22.536;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56724236;3.990;22.501;3.851;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56724246;3.950;22.505;3.792;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56724256;3.993;22.427;3.847;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56724266;4.025;22.524;3.882;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56724276;4.092;22.450;3.921;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56724286;4.088;22.423;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56724296;4.215;22.329;4.043;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56724306;4.132;22.185;3.972;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56724316;4.031;22.136;3.862;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56724326;4.039;22.058;3.889;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56724336;4.000;22.144;3.889;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56724346;4.043;22.121;3.889;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56724356;4.039;22.331;3.897;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56724366;3.984;22.343;3.850;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56724376;4.004;22.331;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56724386;4.205;21.630;4.034;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56724396;4.528;20.816;4.322;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56724406;4.110;22.191;3.913;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56724416;4.094;22.230;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56724426;4.129;22.163;3.987;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56724436;4.054;22.086;3.944;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56724446;3.999;22.421;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56724456;3.976;22.370;3.787;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56724466;4.114;22.424;3.972;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56724476;4.232;22.226;4.070;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56724486;4.169;22.280;4.034;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56724496;4.535;22.658;4.411;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56724506;4.642;22.794;4.458;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56724516;4.013;22.455;3.881;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56724526;4.610;20.307;4.467;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56724536;4.166;21.718;3.986;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56724546;4.190;22.100;4.014;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56724556;4.162;22.392;4.029;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56724566;4.123;22.490;4.010;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56724576;4.040;22.517;3.885;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56724586;3.907;22.572;3.756;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56724596;3.942;22.353;3.803;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56724606;3.962;22.377;3.807;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56724616;3.963;22.448;3.852;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.46;0.00;
56724626;3.963;22.332;3.820;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.46;0.00;
56724636;3.947;22.425;3.801;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.46;0.00;
56724646;4.025;22.542;3.895;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.46;0.00;
56724656;4.006;22.180;3.910;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.46;0.00;
56724666;4.041;22.106;3.934;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.46;0.00;
56724676;4.135;22.266;3.985;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.46;0.00;
56724686;4.410;22.515;4.263;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.46;0.00;
56724696;4.359;22.779;4.208;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.46;0.00;
56724706;4.116;22.659;3.961;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.46;0.00;
56724716;4.189;22.665;3.981;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56724726;3.997;25.016;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56724736;3.957;25.765;3.821;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56724746;3.969;25.367;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56724756;3.946;25.078;3.817;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56724766;4.053;25.471;3.858;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
56724776;4.049;25.572;3.889;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
56724786;4.072;25.506;3.866;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
56724796;4.010;25.323;3.901;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
56724806;3.978;24.184;3.811;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
56724816;3.974;23.919;3.811;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
56724826;3.884;23.756;3.710;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
56724836;3.927;23.900;3.737;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
56724846;3.955;24.160;3.780;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
56724856;3.963;24.203;3.768;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
56724866;4.005;24.293;3.828;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56724876;3.993;24.023;3.808;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56724886;3.950;23.371;3.836;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56724896;3.903;23.805;3.726;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56724906;4.045;24.797;3.859;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56724916;3.934;25.794;3.734;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56724926;3.974;25.821;3.773;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56724936;3.946;25.731;3.793;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56724946;3.978;24.883;3.789;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56724956;3.974;25.766;3.816;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56724966;3.933;25.445;3.747;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56724976;3.862;25.722;3.708;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56724986;3.902;25.807;3.735;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56724996;3.972;24.823;3.797;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56725006;3.925;23.768;3.782;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56725016;3.941;23.846;3.790;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56725026;3.968;24.079;3.739;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56725036;3.980;23.484;3.774;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56725046;3.957;24.095;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56725056;3.984;24.060;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56725066;3.970;24.223;3.802;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.44;0.00;
56725076;4.041;24.066;3.865;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.44;0.00;
56725086;4.045;24.039;3.884;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.44;0.00;
56725096;4.037;24.082;3.826;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.44;0.00;
56725106;4.009;24.121;3.818;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.44;0.00;
56725116;3.938;24.270;3.740;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.44;0.00;
56725126;3.982;24.270;3.787;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.44;0.00;
56725136;3.942;23.601;3.736;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.44;0.00;
56725146;3.918;23.683;3.755;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.44;0.00;
56725156;3.966;25.638;3.783;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.44;0.00;
56725166;3.901;25.700;3.752;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.48;0.00;
56725176;3.905;25.708;3.709;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.48;0.00;
56725186;3.933;25.342;3.764;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.48;0.00;
56725196;3.972;24.617;3.799;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.48;0.00;
56725206;3.949;24.076;3.756;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.48;0.00;
56725216;4.004;24.029;3.830;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.48;0.00;
56725226;4.024;23.994;3.893;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.48;0.00;
56725236;4.099;25.248;3.913;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.48;0.00;
56725246;4.067;25.657;3.881;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.48;0.00;
56725256;4.012;25.447;3.846;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.48;0.00;
56725266;3.980;25.146;3.799;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56725276;3.937;25.255;3.803;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56725286;3.858;25.305;3.678;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56725296;3.894;25.535;3.733;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56725306;3.866;25.181;3.729;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56725316;3.912;25.414;3.775;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56725326;3.924;25.500;3.732;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56725336;3.936;25.390;3.747;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56725346;3.928;25.723;3.798;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56725356;4.054;24.713;3.873;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56725366;3.979;23.073;3.783;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56725376;4.046;23.132;3.877;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56725386;4.133;23.065;3.987;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56725396;4.050;23.695;3.877;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56725406;3.995;24.568;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56725416;4.011;24.501;3.821;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56725426;3.975;23.757;3.743;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56725436;3.979;24.049;3.758;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56725446;4.078;23.180;3.860;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56725456;4.026;23.383;3.809;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56725466;4.050;23.835;3.833;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56725476;4.007;24.166;3.797;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56725486;4.003;23.811;3.794;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56725496;3.932;24.735;3.766;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56725506;4.322;20.428;4.161;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56725516;4.179;20.318;3.988;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56725526;3.918;19.989;3.741;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56725536;4.048;20.361;3.906;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56725546;4.068;19.535;3.898;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56725556;4.096;19.617;3.878;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56725566;4.028;19.993;3.855;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56725576;4.009;20.260;3.847;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56725586;4.020;20.596;3.847;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56725596;3.886;20.671;3.722;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56725606;3.890;20.640;3.714;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56725616;3.935;20.587;3.769;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56725626;4.057;22.930;3.883;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56725636;4.105;24.265;3.934;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56725646;4.053;23.180;3.930;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56725656;4.061;22.449;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56725666;4.144;22.363;3.977;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56725676;4.109;22.461;3.949;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56725686;4.097;22.430;3.973;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56725696;4.065;22.520;3.918;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56725706;4.045;22.211;3.871;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56725716;4.082;22.335;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56725726;4.035;22.370;3.854;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56725736;4.094;22.432;3.952;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56725746;4.062;22.378;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56725756;4.102;22.253;3.944;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56725766;4.196;19.040;4.058;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56725776;4.192;19.001;4.070;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56725786;4.236;21.287;4.109;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56725796;4.169;20.909;4.007;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56725806;4.413;18.638;4.234;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56725816;4.245;20.504;4.104;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.42;0.00;
56725826;4.194;21.708;4.045;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.42;0.00;
56725836;4.111;21.938;3.991;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.42;0.00;
56725846;4.060;21.895;3.901;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.42;0.00;
56725856;4.044;21.922;3.897;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.42;0.00;
56725866;4.111;22.486;3.925;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56725876;4.075;22.385;3.906;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56725886;4.012;22.373;3.866;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56725896;4.012;22.420;3.898;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56725906;4.091;22.381;3.945;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56725916;4.154;22.334;4.074;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56725926;4.060;22.030;3.937;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56725936;4.071;21.979;3.941;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56725946;4.091;22.073;3.968;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56725956;4.158;22.135;3.984;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56725966;4.044;22.056;3.898;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.46;0.00;
56725976;4.068;22.056;3.902;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.46;0.00;
56725986;4.040;22.489;3.867;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.46;0.00;
56725996;4.001;22.520;3.863;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.46;0.00;
56726006;4.033;22.563;3.867;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.46;0.00;
56726016;4.225;22.712;4.043;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.46;0.00;
56726026;4.005;22.653;3.844;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.46;0.00;
56726036;4.052;22.610;3.930;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.46;0.00;
56726046;4.084;22.294;3.949;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.46;0.00;
56726056;4.068;22.033;3.898;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.46;0.00;
56726066;4.118;22.034;3.965;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56726076;4.118;22.100;3.996;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56726086;4.106;22.006;3.973;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56726096;4.087;22.065;3.930;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56726106;4.031;22.147;3.863;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56726116;4.008;22.556;3.844;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56726126;4.134;22.587;3.996;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56726136;4.047;22.619;3.859;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56726146;4.000;22.603;3.852;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56726156;4.087;22.533;3.918;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56726166;4.089;22.376;3.942;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56726176;4.116;22.138;3.973;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56726186;4.120;22.197;3.949;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56726196;4.124;22.232;3.953;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56726206;4.093;22.150;3.906;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56726216;4.077;22.115;3.906;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56726226;4.085;22.095;3.945;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56726236;3.994;22.641;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56726246;4.089;22.649;3.914;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56726256;4.065;22.618;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56726266;4.014;22.762;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56726276;4.069;22.466;3.930;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56726286;4.081;22.450;3.915;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56726296;4.116;22.118;3.962;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56726306;4.105;22.079;3.954;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56726316;4.184;22.048;3.989;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56726326;4.152;22.122;4.009;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56726336;4.061;22.169;3.915;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56726346;4.077;22.033;3.895;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56726356;4.089;22.255;3.946;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56726366;4.115;22.580;3.902;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.46;0.00;
56726376;4.071;22.455;3.926;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.46;0.00;
56726386;3.988;22.638;3.848;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.46;0.00;
56726396;4.032;22.470;3.863;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.46;0.00;
56726406;4.071;22.490;3.922;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.46;0.00;
56726416;4.467;22.377;4.345;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.46;0.00;
56726426;4.503;22.307;4.321;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.46;0.00;
56726436;4.455;22.221;4.282;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.46;0.00;
56726446;4.364;22.213;4.184;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.46;0.00;
56726456;4.178;22.174;3.992;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.46;0.00;
56726466;4.106;22.020;3.908;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56726476;4.141;22.009;3.915;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56726486;4.137;22.515;3.974;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56726496;4.326;22.616;4.169;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56726506;4.279;22.577;4.111;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56726516;4.174;22.608;4.052;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56726526;4.206;22.554;4.017;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56726536;4.044;22.519;3.876;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56726546;3.997;21.935;3.829;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56726556;3.974;21.900;3.802;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56726566;4.052;21.966;3.908;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56726576;4.013;22.079;3.853;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56726586;3.993;21.908;3.849;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56726596;4.139;21.993;3.998;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56726606;4.815;22.557;4.662;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56726616;4.083;22.569;3.920;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56726626;4.260;22.728;4.096;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56726636;4.193;22.662;4.084;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56726646;4.303;22.666;4.166;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56726656;4.225;22.514;4.100;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56726666;4.075;22.561;3.928;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56726676;3.930;23.168;3.756;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56726686;3.961;23.363;3.807;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56726696;4.001;22.857;3.834;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56726706;3.981;22.491;3.799;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56726716;4.016;23.640;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56726726;3.993;23.028;3.797;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56726736;3.961;21.648;3.719;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56726746;3.977;23.484;3.797;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56726756;4.040;22.330;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56726766;4.099;21.827;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56726776;3.993;22.038;3.797;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56726786;3.930;21.710;3.696;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56726796;3.930;21.254;3.735;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56726806;3.985;21.780;3.778;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56726816;3.974;22.275;3.756;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56726826;4.018;22.026;3.815;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56726836;3.990;21.585;3.776;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56726846;4.041;21.383;3.854;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56726856;4.018;22.143;3.783;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56726866;4.006;22.494;3.795;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56726876;3.994;21.796;3.783;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56726886;4.089;21.601;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56726896;4.124;22.353;3.932;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56726906;4.089;22.256;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56726916;4.129;22.452;3.882;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56726926;4.105;22.605;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56726936;3.991;21.768;3.800;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56726946;3.936;20.803;3.722;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56726956;4.318;20.229;4.086;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56726966;4.145;21.147;3.929;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56726976;3.967;20.952;3.745;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56726986;4.050;21.421;3.835;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56726996;4.014;20.018;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56727006;4.074;20.162;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56727016;4.049;21.480;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.42;0.00;
56727026;4.045;21.722;3.897;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.42;0.00;
56727036;3.950;22.010;3.792;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.42;0.00;
56727046;4.041;21.277;3.843;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.42;0.00;
56727056;4.001;22.190;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.42;0.00;
56727066;3.964;23.183;3.801;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
56727076;3.976;22.738;3.801;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
56727086;4.067;21.473;3.883;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
56727096;4.237;20.899;4.079;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
56727106;3.984;21.910;3.816;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
56727116;3.928;21.555;3.812;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
56727126;3.991;21.961;3.855;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
56727136;3.980;23.344;3.808;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
56727146;4.063;23.882;3.812;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
56727156;3.987;23.203;3.808;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
56727166;3.978;23.191;3.802;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56727176;3.998;23.316;3.818;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56727186;4.018;23.613;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56727196;4.041;24.003;3.841;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56727206;4.030;23.574;3.829;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56727216;4.045;23.129;3.857;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56727226;3.970;24.194;3.829;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56727236;3.998;25.111;3.810;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56727246;3.994;24.058;3.845;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56727256;3.963;23.617;3.775;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56727266;4.012;23.609;3.814;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56727276;4.028;24.072;3.818;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56727286;4.079;23.884;3.908;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56727296;4.067;23.131;3.932;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56727306;4.040;23.229;3.869;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56727316;4.067;23.233;3.896;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56727326;4.063;23.692;3.920;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56727336;4.067;23.625;3.865;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56727346;3.949;23.327;3.779;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56727356;3.964;23.214;3.787;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56727366;3.920;23.410;3.748;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56727376;3.940;25.495;3.776;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56727386;3.959;25.191;3.803;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56727396;3.971;25.101;3.768;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56727406;3.951;25.198;3.748;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56727416;3.967;25.565;3.791;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56727426;4.022;25.417;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56727436;4.078;25.152;3.904;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56727446;4.082;24.765;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56727456;4.018;24.835;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56727466;4.026;24.933;3.844;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56727476;3.999;24.972;3.820;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56727486;3.999;25.273;3.820;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56727496;4.192;25.273;4.035;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56727506;4.291;25.050;4.172;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56727516;4.291;24.308;4.106;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56727526;4.129;24.499;3.918;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56727536;4.105;25.179;3.942;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56727546;3.991;23.558;3.824;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56727556;4.014;23.722;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56727566;4.118;23.312;3.966;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56727576;4.421;23.079;4.267;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56727586;4.358;22.712;4.244;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56727596;4.196;22.201;4.025;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56727606;4.035;22.564;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56727616;3.936;22.801;3.812;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56727626;3.964;23.152;3.769;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56727636;3.924;23.176;3.741;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56727646;3.948;23.336;3.761;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56727656;3.952;23.199;3.784;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56727666;3.944;23.238;3.749;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56727676;3.972;23.234;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56727686;3.873;23.184;3.745;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56727696;4.240;23.230;4.051;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56727706;4.326;23.129;4.152;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56727716;4.441;24.984;4.213;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56727726;4.241;24.084;4.073;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56727736;4.284;22.884;4.139;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56727746;4.154;24.384;4.010;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56727756;4.591;24.933;4.400;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56727766;3.938;24.871;3.788;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56727776;3.989;25.268;3.831;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56727786;3.965;25.677;3.827;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56727796;3.997;25.766;3.831;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56727806;3.910;25.798;3.737;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56727816;3.928;24.030;3.782;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56727826;3.904;24.062;3.739;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56727836;3.884;23.102;3.692;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56727846;3.940;23.273;3.727;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56727856;3.932;23.320;3.735;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56727866;3.979;23.640;3.797;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56727876;3.971;23.839;3.762;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56727886;3.920;23.800;3.739;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56727896;3.936;23.796;3.782;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56727906;4.014;23.941;3.829;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56727916;4.033;24.044;3.844;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56727926;3.927;25.216;3.739;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56727936;3.958;25.146;3.829;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56727946;3.962;22.596;3.809;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56727956;3.903;22.277;3.778;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56727966;3.895;22.219;3.766;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56727976;3.895;22.351;3.762;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56727986;3.875;22.094;3.719;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56727996;3.919;23.569;3.809;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56728006;3.942;24.184;3.805;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56728016;3.995;23.942;3.837;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.44;0.00;
56728026;4.014;23.601;3.857;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.44;0.00;
56728036;4.007;23.234;3.822;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.44;0.00;
56728046;3.979;23.289;3.822;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.44;0.00;
56728056;3.979;23.785;3.814;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.44;0.00;
56728066;3.943;24.783;3.767;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.44;0.00;
56728076;3.932;25.827;3.783;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.44;0.00;
56728086;3.951;25.749;3.775;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.44;0.00;
56728096;3.932;25.678;3.755;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.44;0.00;
56728106;3.959;24.247;3.787;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.44;0.00;
56728116;3.988;23.773;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56728126;3.968;23.390;3.772;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56728136;3.881;23.476;3.725;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56728146;3.873;23.870;3.753;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56728156;3.944;23.983;3.784;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56728166;4.037;24.630;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.50;0.00;
56728176;4.033;24.887;3.868;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.50;0.00;
56728186;4.041;25.047;3.876;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.50;0.00;
56728196;3.958;25.246;3.786;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.50;0.00;
56728206;3.982;25.129;3.805;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.50;0.00;
56728216;3.954;25.098;3.758;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.50;0.00;
56728226;3.974;25.733;3.794;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.50;0.00;
56728236;3.934;25.710;3.770;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.50;0.00;
56728246;4.527;23.656;4.340;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.50;0.00;
56728256;4.187;24.501;4.041;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.50;0.00;
56728266;4.062;24.672;3.840;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.46;0.00;
56728276;3.956;24.315;3.832;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.46;0.00;
56728286;4.047;24.121;3.867;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.46;0.00;
56728296;4.035;24.066;3.871;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.46;0.00;
56728306;3.964;23.779;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.46;0.00;
56728316;3.956;24.536;3.777;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.46;0.00;
56728326;3.928;25.360;3.758;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.46;0.00;
56728336;3.913;24.812;3.762;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.46;0.00;
56728346;3.924;25.111;3.750;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.46;0.00;
56728356;3.995;24.894;3.840;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.46;0.00;
56728366;3.970;23.636;3.795;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.48;0.00;
56728376;3.934;23.402;3.752;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.48;0.00;
56728386;3.942;22.985;3.744;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.48;0.00;
56728396;3.954;23.172;3.795;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.48;0.00;
56728406;3.982;23.406;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.48;0.00;
56728416;4.021;25.303;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.48;0.00;
56728426;3.982;25.435;3.807;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.48;0.00;
56728436;4.045;24.571;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.48;0.00;
56728446;4.033;24.282;3.854;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.48;0.00;
56728456;3.895;23.889;3.756;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.48;0.00;
56728466;3.953;23.929;3.736;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56728476;3.926;24.081;3.717;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56728486;4.127;22.879;3.878;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56728496;3.937;23.745;3.799;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56728506;3.961;23.718;3.752;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56728516;3.965;23.351;3.776;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56728526;3.973;23.991;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56728536;4.040;23.636;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56728546;4.052;22.996;3.878;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56728556;3.993;22.438;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56728566;3.933;22.767;3.782;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56728576;3.921;22.868;3.786;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56728586;3.933;22.872;3.782;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56728596;3.925;23.164;3.770;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56728606;3.929;23.254;3.747;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56728616;3.984;23.916;3.790;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56728626;3.929;23.558;3.727;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56728636;3.957;23.535;3.809;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56728646;3.972;23.760;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56728656;3.972;24.169;3.825;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56728666;3.976;25.381;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56728676;3.948;25.248;3.748;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56728686;4.023;25.085;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56728696;4.023;24.933;3.838;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56728706;3.956;25.155;3.779;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56728716;4.008;24.850;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56728726;4.016;24.928;3.849;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56728736;3.996;25.157;3.829;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56728746;3.961;24.970;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56728756;3.996;25.005;3.841;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56728766;3.957;24.858;3.747;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56728776;3.894;24.924;3.747;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56728786;3.941;25.064;3.747;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56728796;3.988;25.060;3.783;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56728806;3.898;24.651;3.728;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56728816;4.465;25.509;4.295;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56728826;4.178;24.976;4.025;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56728836;4.013;25.069;3.818;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56728846;4.060;24.547;3.889;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56728856;4.033;24.189;3.877;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56728866;4.072;24.360;3.904;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56728876;4.001;24.528;3.799;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56728886;3.989;24.380;3.822;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56728896;3.915;21.704;3.815;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56728906;3.879;21.412;3.760;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56728916;3.921;22.225;3.797;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56728926;3.905;21.745;3.722;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56728936;3.929;21.819;3.730;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56728946;3.996;21.644;3.828;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56728956;3.992;21.773;3.887;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56728966;3.913;21.418;3.785;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56728976;4.071;21.663;3.906;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56728986;4.114;21.718;3.961;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56728996;4.118;21.402;3.973;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56729006;4.114;21.765;3.977;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56729016;3.900;21.912;3.777;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.51;0.00;
56729026;3.970;23.328;3.828;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.51;0.00;
56729036;3.951;23.613;3.789;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.51;0.00;
56729046;3.904;22.193;3.765;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.51;0.00;
56729056;3.955;23.016;3.813;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.51;0.00;
56729066;3.915;22.173;3.781;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.51;0.00;
56729076;3.927;23.574;3.824;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.51;0.00;
56729086;3.908;22.419;3.785;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.51;0.00;
56729096;4.025;21.334;3.864;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.51;0.00;
56729106;3.978;22.005;3.848;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.51;0.00;
56729116;4.080;21.061;3.917;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56729126;4.246;21.879;4.121;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56729136;4.096;21.679;3.976;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56729146;4.364;21.820;4.223;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56729156;4.281;21.593;4.121;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56729166;4.127;20.693;3.968;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56729176;4.024;21.041;3.819;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56729186;4.080;20.466;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56729196;4.111;20.489;3.929;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56729206;4.096;21.515;3.952;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56729216;4.011;20.979;3.814;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56729226;4.046;22.448;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56729236;3.951;22.155;3.818;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56729246;4.070;21.632;3.920;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56729256;4.082;21.761;3.967;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56729266;3.939;21.584;3.797;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.46;0.00;
56729276;4.053;21.631;3.914;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.46;0.00;
56729286;3.974;22.125;3.844;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.46;0.00;
56729296;3.963;21.981;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.46;0.00;
56729306;3.982;21.452;3.867;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.46;0.00;
56729316;3.998;21.705;3.844;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.46;0.00;
56729326;4.006;22.168;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.46;0.00;
56729336;3.951;22.125;3.828;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.46;0.00;
56729346;3.923;21.709;3.777;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.46;0.00;
56729356;3.919;22.079;3.801;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.46;0.00;
56729366;3.930;21.363;3.743;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.45;0.00;
56729376;3.973;22.025;3.813;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.45;0.00;
56729386;3.957;21.688;3.821;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.45;0.00;
56729396;4.017;22.229;3.872;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.45;0.00;
56729406;4.064;21.770;3.915;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.45;0.00;
56729416;3.941;21.394;3.739;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.45;0.00;
56729426;3.997;22.288;3.805;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.45;0.00;
56729436;4.080;20.288;3.884;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.45;0.00;
56729446;4.056;22.170;3.895;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.45;0.00;
56729456;4.111;22.986;3.962;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.45;0.00;
56729466;4.088;23.215;3.999;0.000;31.1;31.1;31.1;31.1;12.49;12.37;12.42;0.00;
56729476;4.037;22.648;3.932;0.000;31.1;31.1;31.1;31.1;12.49;12.37;12.42;0.00;
56729486;4.001;22.664;3.878;0.000;31.1;31.1;31.1;31.1;12.49;12.37;12.42;0.00;
56729496;4.072;22.936;3.909;0.000;31.1;31.1;31.1;31.1;12.49;12.37;12.42;0.00;
56729506;3.974;22.854;3.847;0.000;31.1;31.1;31.1;31.1;12.49;12.37;12.42;0.00;
