20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56729516;4.072;22.920;3.893;0.000;31.1;31.1;31.1;31.1;12.49;12.37;12.42;0.00;
56729526;3.919;23.254;3.784;0.000;31.1;31.1;31.1;31.1;12.49;12.37;12.42;0.00;
56729536;3.891;22.738;3.788;0.000;31.1;31.1;31.1;31.1;12.49;12.37;12.42;0.00;
56729546;3.942;23.153;3.811;0.000;31.1;31.1;31.1;31.1;12.49;12.37;12.42;0.00;
56729556;3.970;23.130;3.827;0.000;31.1;31.1;31.1;31.1;12.49;12.37;12.42;0.00;
56729566;3.989;23.363;3.896;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56729576;3.969;23.343;3.805;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56729586;3.949;23.429;3.829;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56729596;4.020;23.257;3.939;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56729606;3.953;23.312;3.805;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56729616;4.036;22.904;3.849;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56729626;4.491;22.943;4.367;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56729636;4.538;22.132;4.351;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56729646;4.040;21.157;3.892;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56729656;4.068;21.466;3.919;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56729666;4.055;23.199;3.913;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56729676;4.071;23.324;3.910;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56729686;4.040;23.199;3.921;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56729696;3.957;23.480;3.823;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56729706;3.945;22.886;3.765;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56729716;4.028;23.167;3.851;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56729726;3.972;22.807;3.745;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56729736;4.036;23.261;3.894;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56729746;3.988;23.199;3.796;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56729756;4.115;22.444;3.964;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56729766;3.979;22.119;3.819;0.000;31.1;31.1;31.1;31.1;12.64;12.52;12.47;0.00;
56729776;4.015;23.063;3.890;0.000;31.1;31.1;31.1;31.1;12.64;12.52;12.47;0.00;
56729786;4.087;22.591;3.894;0.000;31.1;31.1;31.1;31.1;12.64;12.52;12.47;0.00;
56729796;3.999;22.764;3.804;0.000;31.1;31.1;31.1;31.1;12.64;12.52;12.47;0.00;
56729806;4.075;23.188;3.898;0.000;31.1;31.1;31.1;31.1;12.64;12.52;12.47;0.00;
56729816;4.019;23.228;3.823;0.000;31.1;31.1;31.1;31.1;12.64;12.52;12.47;0.00;
56729826;4.087;22.528;3.913;0.000;31.1;31.1;31.1;31.1;12.64;12.52;12.47;0.00;
56729836;4.071;23.157;3.902;0.000;31.1;31.1;31.1;31.1;12.64;12.52;12.47;0.00;
56729846;4.003;23.185;3.843;0.000;31.1;31.1;31.1;31.1;12.64;12.52;12.47;0.00;
56729856;4.067;23.979;3.859;0.000;31.1;31.1;31.1;31.1;12.64;12.52;12.47;0.00;
56729866;4.013;23.105;3.899;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56729876;3.997;23.214;3.883;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56729886;4.025;23.676;3.911;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56729896;4.088;23.601;3.938;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56729906;4.053;22.847;3.903;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56729916;4.062;24.117;3.899;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56729926;3.932;24.007;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56729936;3.956;23.461;3.813;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56729946;3.917;23.535;3.708;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56729956;3.893;23.472;3.743;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56729966;3.873;23.105;3.743;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56729976;3.913;23.558;3.696;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56729986;3.909;23.379;3.708;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56729996;3.940;23.148;3.778;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56730006;3.948;23.047;3.766;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56730016;4.024;23.410;3.864;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56730026;4.013;23.082;3.872;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56730036;3.989;23.351;3.790;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56730046;3.969;23.601;3.786;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56730056;4.020;23.551;3.853;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56730066;4.024;23.304;3.860;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56730076;4.013;23.625;3.853;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56730086;3.910;22.921;3.754;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56730096;3.937;22.687;3.809;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56730106;3.997;21.487;3.856;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56730116;3.957;23.337;3.825;0.000;31.1;31.1;31.1;31.1;12.62;12.53;12.55;0.00;
56730126;4.120;21.799;3.991;0.000;31.1;31.1;31.1;31.1;12.62;12.53;12.55;0.00;
56730136;4.048;23.491;3.888;0.000;31.1;31.1;31.1;31.1;12.62;12.53;12.55;0.00;
56730146;4.080;23.345;3.955;0.000;31.1;31.1;31.1;31.1;12.62;12.53;12.55;0.00;
56730156;4.068;23.074;3.932;0.000;31.1;31.1;31.1;31.1;12.62;12.53;12.55;0.00;
56730166;4.009;23.259;3.857;0.000;31.1;31.1;31.1;31.1;12.62;12.53;12.55;0.00;
56730176;4.040;23.613;3.920;0.000;31.1;31.1;31.1;31.1;12.62;12.53;12.55;0.00;
56730186;4.048;23.255;3.900;0.000;31.1;31.1;31.1;31.1;12.62;12.53;12.55;0.00;
56730196;4.104;23.365;3.947;0.000;31.1;31.1;31.1;31.1;12.62;12.53;12.55;0.00;
56730206;4.060;22.999;3.908;0.000;31.1;31.1;31.1;31.1;12.62;12.53;12.55;0.00;
56730216;4.028;22.413;3.919;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56730226;3.969;22.779;3.860;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56730236;4.315;21.162;4.200;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56730246;4.201;21.610;4.044;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56730256;3.930;22.643;3.770;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56730266;3.989;22.588;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56730276;4.008;22.631;3.891;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56730286;4.060;23.238;3.930;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56730296;4.142;25.233;3.958;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56730306;4.406;25.798;4.220;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56730316;4.232;25.387;4.063;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56730326;4.086;25.126;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56730336;3.897;25.784;3.722;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56730346;3.944;25.768;3.754;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56730356;3.928;25.441;3.746;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56730366;3.988;23.565;3.867;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56730376;4.027;23.519;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56730386;4.043;23.538;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56730396;4.074;23.075;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56730406;3.960;23.021;3.769;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56730416;4.074;22.735;3.918;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56730426;4.432;22.735;4.263;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56730436;4.429;22.552;4.286;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56730446;4.235;22.403;4.051;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56730456;4.208;21.650;4.106;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56730466;4.555;20.605;4.439;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56730476;3.970;20.936;3.817;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56730486;3.942;21.010;3.801;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56730496;3.982;21.034;3.805;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56730506;3.978;21.116;3.797;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56730516;3.942;20.477;3.778;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56730526;3.982;22.167;3.864;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56730536;4.033;23.780;3.907;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56730546;3.966;23.289;3.794;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56730556;3.934;23.075;3.774;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56730566;3.941;23.881;3.787;0.000;31.1;31.1;31.1;31.1;12.45;12.40;12.44;0.00;
56730576;4.043;22.958;3.896;0.000;31.1;31.1;31.1;31.1;12.45;12.40;12.44;0.00;
56730586;3.996;21.320;3.837;0.000;31.1;31.1;31.1;31.1;12.45;12.40;12.44;0.00;
56730596;3.933;23.017;3.857;0.000;31.1;31.1;31.1;31.1;12.45;12.40;12.44;0.00;
56730606;3.941;22.417;3.794;0.000;31.1;31.1;31.1;31.1;12.45;12.40;12.44;0.00;
56730616;3.972;21.413;3.849;0.000;31.1;31.1;31.1;31.1;12.45;12.40;12.44;0.00;
56730626;3.992;21.219;3.814;0.000;31.1;31.1;31.1;31.1;12.45;12.40;12.44;0.00;
56730636;4.031;21.799;3.861;0.000;31.1;31.1;31.1;31.1;12.45;12.40;12.44;0.00;
56730646;3.976;21.577;3.818;0.000;31.1;31.1;31.1;31.1;12.45;12.40;12.44;0.00;
56730656;3.925;21.732;3.724;0.000;31.1;31.1;31.1;31.1;12.45;12.40;12.44;0.00;
56730666;4.022;21.499;3.803;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56730676;3.982;20.838;3.815;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56730686;4.018;20.940;3.783;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56730696;4.022;21.104;3.787;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56730706;4.002;21.342;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56730716;4.010;21.550;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56730726;4.006;21.690;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56730736;4.049;21.468;3.874;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56730746;3.978;21.280;3.772;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56730756;3.923;20.467;3.764;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56730766;3.998;20.482;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56730776;3.963;20.435;3.793;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56730786;4.026;20.467;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56730796;4.006;20.751;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56730806;4.049;22.233;3.812;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56730816;4.041;21.488;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56730826;4.006;21.114;3.824;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56730836;4.018;20.938;3.844;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56730846;4.053;21.164;3.840;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56730856;4.105;21.699;3.879;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56730866;4.079;21.983;3.842;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56730876;4.115;21.929;3.913;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56730886;4.087;21.940;3.854;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56730896;4.067;21.835;3.901;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56730906;3.980;21.675;3.748;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56730916;3.949;21.706;3.744;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56730926;3.945;21.616;3.780;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56730936;4.020;21.808;3.791;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56730946;3.968;21.706;3.760;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56730956;4.071;21.694;3.858;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56730966;4.051;21.923;3.864;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56730976;4.031;21.366;3.860;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56730986;3.987;21.488;3.797;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56730996;3.968;21.159;3.801;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56731006;4.031;21.370;3.840;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56731016;3.940;22.958;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56731026;4.066;22.439;3.934;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56731036;4.125;22.381;3.961;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56731046;4.102;22.217;3.918;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56731056;4.027;21.995;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56731066;3.991;21.979;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56731076;4.066;22.030;3.942;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56731086;4.086;21.956;3.926;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56731096;4.058;22.112;3.883;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56731106;4.078;21.858;3.918;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56731116;3.980;21.554;3.864;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56731126;4.055;21.519;3.872;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56731136;4.008;21.917;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56731146;4.031;22.268;3.856;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56731156;4.106;22.131;3.970;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56731166;4.031;22.042;3.903;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56731176;4.035;22.018;3.860;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56731186;3.992;22.147;3.821;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56731196;4.110;22.303;3.942;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56731206;4.094;22.022;3.981;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56731216;4.067;22.117;3.915;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56731226;4.115;21.737;3.951;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56731236;4.075;21.893;3.888;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56731246;4.051;21.752;3.884;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56731256;4.016;21.776;3.841;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56731266;4.051;22.093;3.892;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56731276;4.111;22.363;3.955;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56731286;4.119;22.426;3.966;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56731296;4.087;22.199;3.935;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56731306;4.048;22.168;3.911;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56731316;4.075;22.136;3.904;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56731326;4.095;22.362;3.951;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56731336;4.032;22.081;3.896;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56731346;4.032;21.839;3.896;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56731356;4.040;21.800;3.928;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56731366;4.559;20.404;4.418;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56731376;4.095;21.456;3.967;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56731386;3.993;21.542;3.830;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56731396;4.032;21.729;3.873;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56731406;4.091;21.679;3.967;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56731416;4.137;22.293;3.919;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56731426;4.236;21.946;4.091;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56731436;4.220;21.848;4.060;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56731446;4.224;21.758;4.033;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56731456;4.078;21.610;3.904;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56731466;3.999;21.828;3.829;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56731476;4.035;21.879;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56731486;3.999;21.801;3.806;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56731496;4.031;21.774;3.912;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56731506;4.149;21.707;3.978;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56731516;4.248;21.162;4.079;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56731526;4.141;21.120;3.950;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56731536;4.133;21.770;3.950;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56731546;3.988;21.996;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56731556;4.054;21.973;3.911;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56731566;4.043;22.017;3.864;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56731576;3.992;22.013;3.809;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56731586;4.004;22.025;3.860;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56731596;3.965;21.986;3.790;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56731606;3.949;21.970;3.801;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56731616;4.220;21.814;4.040;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56731626;4.831;21.923;4.631;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56731636;4.638;21.205;4.501;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56731646;4.480;20.616;4.306;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56731656;4.524;19.875;4.365;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56731666;4.078;22.153;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
56731676;4.109;22.160;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
56731686;4.062;22.106;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
56731696;4.054;22.153;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
56731706;3.971;22.645;3.808;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
56731716;4.038;22.551;3.850;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
56731726;3.999;22.563;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
56731736;3.979;22.500;3.843;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
56731746;4.003;22.512;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
56731756;4.145;21.805;3.987;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
56731766;4.133;21.657;3.944;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56731776;4.114;21.661;3.956;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56731786;4.102;22.451;3.999;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56731796;4.098;22.647;3.960;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56731806;4.035;22.596;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56731816;3.984;22.612;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56731826;3.972;22.624;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56731836;4.090;22.229;3.987;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56731846;3.980;21.966;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56731856;3.984;21.970;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56731866;3.986;22.235;3.816;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56731876;4.021;22.212;3.871;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56731886;4.045;22.098;3.895;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56731896;4.057;22.141;3.926;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56731906;4.076;22.271;3.938;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56731916;4.262;22.521;4.139;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56731926;4.037;22.102;3.852;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56731936;4.017;22.083;3.836;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56731946;4.045;22.126;3.868;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56731956;4.053;22.447;3.907;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56731966;3.999;22.575;3.833;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56731976;4.022;22.536;3.833;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56731986;4.657;22.969;4.474;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56731996;3.991;22.747;3.802;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56732006;4.192;21.767;4.017;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56732016;4.141;21.830;3.978;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56732026;4.152;21.717;4.044;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56732036;4.066;22.294;3.908;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56732046;4.026;22.594;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56732056;3.975;22.516;3.806;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56732066;3.940;22.577;3.778;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56732076;3.955;22.557;3.821;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56732086;4.121;22.092;3.990;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56732096;4.042;22.123;3.884;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56732106;4.030;22.084;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56732116;3.961;21.634;3.835;0.000;31.1;31.1;31.1;31.1;12.45;12.38;12.42;0.00;
56732126;4.051;21.933;3.901;0.000;31.1;31.1;31.1;31.1;12.45;12.38;12.42;0.00;
56732136;4.066;24.043;3.905;0.000;31.1;31.1;31.1;31.1;12.45;12.38;12.42;0.00;
56732146;4.039;24.870;3.882;0.000;31.1;31.1;31.1;31.1;12.45;12.38;12.42;0.00;
56732156;4.031;22.473;3.889;0.000;31.1;31.1;31.1;31.1;12.45;12.38;12.42;0.00;
56732166;4.058;22.551;3.866;0.000;31.1;31.1;31.1;31.1;12.45;12.38;12.42;0.00;
56732176;4.086;22.213;3.913;0.000;31.1;31.1;31.1;31.1;12.45;12.38;12.42;0.00;
56732186;3.890;21.894;3.726;0.000;31.1;31.1;31.1;31.1;12.45;12.38;12.42;0.00;
56732196;3.937;22.329;3.827;0.000;31.1;31.1;31.1;31.1;12.45;12.38;12.42;0.00;
56732206;3.988;23.522;3.866;0.000;31.1;31.1;31.1;31.1;12.45;12.38;12.42;0.00;
56732216;4.092;24.204;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56732226;4.013;24.220;3.814;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56732236;3.993;24.228;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56732246;4.072;24.044;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56732256;4.072;22.529;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56732266;4.199;23.735;4.030;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56732276;4.092;23.598;3.947;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56732286;4.120;23.809;3.947;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56732296;4.076;23.836;3.928;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56732306;3.914;23.958;3.783;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56732316;3.902;23.005;3.717;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
56732326;3.993;23.709;3.826;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
56732336;4.008;24.102;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
56732346;4.028;23.697;3.877;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
56732356;4.079;22.282;3.912;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
56732366;4.480;20.672;4.303;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
56732376;4.335;20.746;4.205;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
56732386;4.193;21.205;4.010;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
56732396;4.020;23.110;3.865;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
56732406;4.111;23.437;3.994;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
56732416;4.137;23.605;3.965;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56732426;3.967;23.715;3.805;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56732436;3.999;23.613;3.836;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56732446;4.007;23.156;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56732456;4.137;22.682;3.957;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56732466;4.018;23.699;3.875;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56732476;3.963;23.688;3.828;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56732486;4.070;23.781;3.938;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56732496;4.085;23.907;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56732506;4.066;23.938;3.934;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56732516;4.067;23.012;3.925;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56732526;4.189;21.804;4.058;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56732536;4.189;22.564;4.047;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56732546;4.024;23.196;3.866;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56732556;3.969;22.759;3.816;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56732566;3.989;21.968;3.851;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56732576;4.005;22.006;3.866;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56732586;4.095;21.971;3.996;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56732596;3.993;23.394;3.855;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56732606;4.024;23.055;3.882;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56732616;4.074;22.919;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.50;0.00;
56732626;4.062;22.923;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.50;0.00;
56732636;4.109;21.882;3.923;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.50;0.00;
56732646;4.070;21.819;3.923;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.50;0.00;
56732656;4.318;20.868;4.186;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.50;0.00;
56732666;3.983;21.886;3.811;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56732676;3.999;22.042;3.862;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56732686;4.038;22.319;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56732696;3.999;22.112;3.862;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56732706;4.014;22.120;3.850;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56732716;4.149;22.093;4.015;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56732726;4.460;22.734;4.289;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56732736;4.176;23.902;3.948;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56732746;4.389;23.515;4.250;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56732756;4.444;23.101;4.297;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56732766;4.311;21.955;4.138;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56732776;4.090;22.251;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56732786;4.007;22.130;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56732796;3.991;22.817;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56732806;3.999;23.519;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56732816;4.244;23.426;4.075;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56732826;4.240;23.426;4.071;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56732836;4.066;23.078;3.923;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56732846;4.098;23.355;3.950;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56732856;4.121;23.016;3.927;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56732866;4.077;23.569;3.897;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.42;0.00;
56732876;4.030;23.643;3.870;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.42;0.00;
56732886;4.053;23.130;3.870;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.42;0.00;
56732896;4.045;23.110;3.850;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.42;0.00;
56732906;3.986;22.185;3.831;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.42;0.00;
56732916;3.931;22.690;3.784;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.42;0.00;
56732926;4.026;22.204;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.42;0.00;
56732936;4.231;23.526;4.057;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.42;0.00;
56732946;4.397;23.429;4.244;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.42;0.00;
56732956;4.345;23.417;4.143;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.42;0.00;
56732966;4.241;22.117;4.068;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56732976;4.292;21.653;4.154;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56732986;4.032;22.865;3.865;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56732996;4.008;22.744;3.810;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56733006;4.071;23.168;3.896;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56733016;4.111;22.724;3.947;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56733026;4.634;23.013;4.506;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56733036;4.103;22.646;3.978;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56733046;4.099;22.810;3.923;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56733056;4.115;23.001;3.955;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56733066;4.035;23.285;3.882;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.41;0.00;
56733076;4.020;23.016;3.808;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.41;0.00;
56733086;3.992;22.923;3.836;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.41;0.00;
56733096;4.012;22.958;3.839;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.41;0.00;
56733106;4.020;23.052;3.867;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.41;0.00;
56733116;4.004;23.028;3.847;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.41;0.00;
56733126;4.039;22.705;3.867;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.41;0.00;
56733136;4.083;22.444;3.952;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.41;0.00;
56733146;4.118;22.487;3.913;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.41;0.00;
56733156;4.059;22.907;3.843;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.41;0.00;
56733166;4.089;23.035;3.960;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56733176;4.074;23.023;3.929;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56733186;4.034;23.031;3.885;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56733196;4.046;23.152;3.862;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56733206;4.054;23.301;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56733216;4.007;23.004;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56733226;3.956;22.891;3.799;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56733236;4.039;22.805;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56733246;4.094;22.727;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56733256;4.177;21.750;4.042;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56733266;4.074;21.925;3.947;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56733276;3.984;22.077;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56733286;4.110;22.319;3.928;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56733296;4.058;22.222;3.928;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56733306;4.039;22.140;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56733316;4.059;22.157;3.906;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56733326;4.008;22.431;3.867;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56733336;4.205;21.625;4.032;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56733346;3.996;21.985;3.801;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56733356;4.669;19.824;4.517;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56733366;4.016;21.675;3.824;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56733376;4.102;21.934;3.957;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56733386;4.165;21.836;4.020;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56733396;4.071;21.660;3.891;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56733406;4.004;22.145;3.863;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56733416;4.136;22.236;4.022;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56733426;4.105;22.310;3.947;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56733436;4.018;22.048;3.857;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56733446;4.006;22.009;3.853;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56733456;4.006;22.048;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56733466;4.018;22.317;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56733476;4.022;21.974;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56733486;4.018;22.044;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56733496;4.101;21.658;3.924;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56733506;4.160;21.900;4.010;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56733516;4.142;21.836;3.998;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56733526;4.012;22.012;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56733536;4.083;22.058;3.943;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56733546;4.091;21.996;3.932;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56733556;4.032;22.323;3.877;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56733566;4.044;22.043;3.897;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56733576;3.977;22.008;3.799;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56733586;3.989;21.953;3.858;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56733596;4.008;22.140;3.865;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56733606;4.012;22.163;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56733616;4.094;21.610;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56733626;4.090;21.517;3.914;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56733636;4.185;21.723;4.004;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56733646;4.121;21.996;3.949;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56733656;4.094;22.027;3.942;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56733666;4.145;22.031;3.934;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56733676;4.011;22.436;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56733686;4.149;21.906;3.985;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56733696;4.070;21.641;3.953;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56733706;4.007;21.532;3.867;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56733716;4.046;21.475;3.895;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56733726;3.999;21.682;3.837;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56733736;4.066;21.561;3.880;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56733746;4.046;21.319;3.860;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56733756;4.271;21.354;4.099;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56733766;4.279;21.447;4.099;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56733776;4.192;21.455;4.056;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56733786;4.180;21.884;4.036;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56733796;4.468;22.317;4.325;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56733806;4.038;22.122;3.856;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56733816;3.973;21.975;3.810;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56733826;3.953;21.986;3.806;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56733836;4.020;21.990;3.876;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56733846;3.965;21.916;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56733856;3.961;21.905;3.787;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56733866;4.489;21.353;4.279;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56733876;4.485;21.322;4.334;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56733886;4.571;21.240;4.431;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56733896;4.501;21.018;4.361;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56733906;4.002;18.007;3.854;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56733916;3.876;16.995;3.737;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56733926;3.845;17.041;3.666;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56733936;3.813;16.963;3.670;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56733946;3.849;17.057;3.694;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56733956;3.868;17.045;3.725;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56733966;3.921;16.657;3.774;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56733976;3.823;16.344;3.661;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56733986;3.870;15.984;3.684;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56733996;3.886;15.910;3.700;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56734006;3.957;15.949;3.809;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56734016;3.854;16.457;3.680;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56734026;3.862;16.418;3.723;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56734036;3.992;16.403;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56734046;4.319;16.668;4.149;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56734056;3.835;16.430;3.665;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56734066;3.913;16.471;3.722;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56734076;3.941;16.487;3.781;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56734086;3.964;16.455;3.762;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56734096;3.838;16.349;3.683;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56734106;3.869;16.173;3.675;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56734116;3.850;15.930;3.691;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56734126;3.897;16.005;3.734;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56734136;3.901;16.440;3.695;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56734146;3.877;16.471;3.707;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56734156;3.873;16.432;3.675;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56734166;3.823;16.350;3.650;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56734176;3.866;16.377;3.701;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56734186;3.921;16.487;3.787;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56734196;3.965;16.420;3.751;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56734206;3.941;16.307;3.763;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56734216;3.866;15.952;3.712;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56734226;3.858;15.940;3.685;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56734236;3.846;16.362;3.697;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56734246;3.811;16.377;3.661;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56734256;3.866;16.365;3.747;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56734266;3.853;16.471;3.687;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.51;0.00;
56734276;3.845;16.467;3.695;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.51;0.00;
56734286;3.885;16.486;3.714;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.51;0.00;
56734296;3.881;16.373;3.683;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.51;0.00;
56734306;3.968;16.318;3.801;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.51;0.00;
56734316;3.976;16.314;3.832;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.51;0.00;
56734326;3.972;16.832;3.813;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.51;0.00;
56734336;3.991;16.738;3.844;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.51;0.00;
56734346;3.869;16.133;3.710;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.51;0.00;
56734356;3.873;16.200;3.671;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.51;0.00;
56734366;3.844;15.993;3.676;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56734376;3.930;16.009;3.794;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56734386;3.946;16.138;3.786;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56734396;3.848;16.099;3.731;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56734406;3.852;15.834;3.735;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56734416;3.907;15.989;3.743;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.45;0.00;
56734426;3.962;15.997;3.817;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.45;0.00;
56734436;3.942;16.180;3.809;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.45;0.00;
56734446;3.966;16.161;3.801;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.45;0.00;
56734456;3.978;16.083;3.801;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.45;0.00;
56734466;3.891;16.055;3.735;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.45;0.00;
56734476;3.820;16.090;3.680;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.45;0.00;
56734486;3.824;16.024;3.680;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.45;0.00;
56734496;3.864;15.895;3.735;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.45;0.00;
56734506;3.899;15.907;3.778;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.45;0.00;
56734516;3.915;16.036;3.780;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56734526;3.880;16.114;3.757;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56734536;3.947;15.985;3.769;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56734546;3.951;16.051;3.776;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56734556;3.986;16.079;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56734566;3.935;16.207;3.772;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56734576;3.978;15.938;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56734586;3.907;15.872;3.757;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56734596;3.864;15.950;3.675;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56734606;3.844;16.067;3.682;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56734616;3.890;16.024;3.727;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56734626;3.945;16.079;3.786;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56734636;3.929;16.114;3.774;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56734646;4.094;15.724;3.962;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56734656;3.992;15.665;3.841;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56734666;3.965;15.568;3.794;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56734676;3.984;15.700;3.837;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56734686;3.957;15.692;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56734696;3.992;15.704;3.829;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56734706;4.098;15.708;3.942;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56734716;4.189;15.739;4.001;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56734726;3.929;15.435;3.740;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56734736;3.949;15.950;3.728;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56734746;3.886;16.055;3.740;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56734756;3.890;16.098;3.704;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56734766;3.823;15.993;3.611;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56734776;3.886;16.028;3.720;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56734786;3.878;16.055;3.689;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56734796;3.886;16.020;3.728;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56734806;3.933;16.008;3.763;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56734816;4.165;15.673;4.044;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56734826;4.189;15.735;4.028;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56734836;4.075;15.017;3.923;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56734846;4.650;14.342;4.548;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56734856;4.031;16.001;3.864;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56734866;3.846;15.833;3.696;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56734876;3.894;15.852;3.743;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56734886;3.917;16.083;3.723;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56734896;3.862;16.387;3.684;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56734906;3.874;16.403;3.692;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56734916;3.861;16.436;3.696;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
56734926;3.822;16.354;3.669;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
56734936;3.936;16.377;3.783;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
56734946;3.861;15.998;3.677;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
56734956;3.838;16.002;3.704;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
56734966;3.883;16.118;3.724;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.49;0.00;
56734976;3.875;16.447;3.700;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.49;0.00;
56734986;3.887;16.412;3.759;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.49;0.00;
56734996;3.891;16.385;3.755;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.49;0.00;
56735006;3.911;16.451;3.716;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.49;0.00;
56735016;3.939;16.314;3.739;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.49;0.00;
56735026;3.859;15.875;3.685;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.49;0.00;
56735036;4.561;16.220;4.367;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.49;0.00;
56735046;3.859;15.907;3.653;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.49;0.00;
56735056;3.966;16.228;3.791;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.49;0.00;
56735066;3.878;16.389;3.722;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56735076;3.866;16.350;3.695;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56735086;3.815;16.311;3.695;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56735096;3.815;16.354;3.656;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56735106;3.905;16.233;3.777;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56735116;3.823;16.034;3.683;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56735126;3.929;16.077;3.762;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56735136;3.917;16.256;3.777;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56735146;3.811;16.443;3.632;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56735156;3.835;16.440;3.711;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56735166;3.825;16.504;3.677;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.49;0.00;
56735176;3.932;16.575;3.751;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.49;0.00;
56735186;4.023;16.382;3.865;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.49;0.00;
56735196;3.873;16.033;3.708;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.49;0.00;
56735206;3.873;15.990;3.732;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.49;0.00;
56735216;3.885;16.056;3.720;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.49;0.00;
56735226;3.845;16.516;3.677;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.49;0.00;
56735236;3.821;16.484;3.688;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.49;0.00;
56735246;3.869;16.500;3.696;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.49;0.00;
56735256;3.916;16.610;3.771;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.49;0.00;
56735266;3.823;16.323;3.694;0.000;31.1;31.1;31.1;31.1;12.46;12.42;12.43;0.00;
56735276;3.870;15.999;3.756;0.000;31.1;31.1;31.1;31.1;12.46;12.42;12.43;0.00;
56735286;3.834;16.065;3.697;0.000;31.1;31.1;31.1;31.1;12.46;12.42;12.43;0.00;
56735296;3.901;16.085;3.764;0.000;31.1;31.1;31.1;31.1;12.46;12.42;12.43;0.00;
56735306;3.932;16.428;3.815;0.000;31.1;31.1;31.1;31.1;12.46;12.42;12.43;0.00;
56735316;3.838;16.428;3.686;0.000;31.1;31.1;31.1;31.1;12.46;12.42;12.43;0.00;
56735326;3.830;16.350;3.705;0.000;31.1;31.1;31.1;31.1;12.46;12.42;12.43;0.00;
56735336;3.819;16.459;3.670;0.000;31.1;31.1;31.1;31.1;12.46;12.42;12.43;0.00;
56735346;3.768;16.412;3.639;0.000;31.1;31.1;31.1;31.1;12.46;12.42;12.43;0.00;
56735356;3.866;16.108;3.709;0.000;31.1;31.1;31.1;31.1;12.46;12.42;12.43;0.00;
56735366;3.864;15.889;3.725;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56735376;3.935;16.014;3.776;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56735386;3.864;16.545;3.733;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56735396;3.813;16.412;3.675;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56735406;3.816;16.393;3.678;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56735416;3.966;16.209;3.804;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56735426;3.947;16.057;3.804;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56735436;3.951;16.182;3.784;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56735446;3.844;16.338;3.690;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56735456;3.852;16.354;3.722;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56735466;3.790;16.338;3.675;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56735476;3.794;16.233;3.648;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56735486;4.003;15.350;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56735496;3.920;15.955;3.801;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56735506;3.936;15.928;3.773;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56735516;3.860;16.040;3.730;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56735526;3.849;16.145;3.687;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56735536;3.900;16.126;3.773;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56735546;3.935;16.153;3.789;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56735556;3.947;16.192;3.769;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56735566;3.853;16.114;3.679;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56735576;3.837;15.865;3.707;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
