20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56735586;3.845;15.807;3.683;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56735596;3.825;15.838;3.664;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56735606;3.856;15.939;3.722;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56735616;3.905;16.190;3.761;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56735626;3.929;16.201;3.816;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56735636;3.913;16.213;3.757;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56735646;3.909;16.170;3.753;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56735656;3.933;16.190;3.769;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56735666;3.949;15.971;3.784;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56735676;3.921;15.994;3.757;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56735686;3.937;15.905;3.769;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56735696;3.862;16.205;3.702;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56735706;3.866;16.135;3.710;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56735716;3.841;16.149;3.703;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56735726;3.947;16.199;3.738;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56735736;3.908;16.180;3.777;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56735746;3.959;16.121;3.777;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56735756;3.908;15.934;3.762;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56735766;3.888;16.082;3.726;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56735776;3.908;16.223;3.750;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56735786;3.928;16.219;3.777;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56735796;3.924;16.223;3.726;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56735806;4.026;16.047;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56735816;4.227;15.830;4.085;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.49;0.00;
56735826;3.896;15.530;3.728;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.49;0.00;
56735836;3.884;15.612;3.736;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.49;0.00;
56735846;3.872;15.721;3.728;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.49;0.00;
56735856;3.861;15.760;3.696;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.49;0.00;
56735866;3.892;15.701;3.747;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.49;0.00;
56735876;4.444;15.877;4.289;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.49;0.00;
56735886;3.798;15.635;3.645;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.49;0.00;
56735896;3.908;15.600;3.751;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.49;0.00;
56735906;3.959;16.064;3.775;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.49;0.00;
56735916;3.887;16.110;3.715;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56735926;3.812;16.027;3.652;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56735936;3.824;16.004;3.664;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56735946;3.776;16.008;3.625;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56735956;3.800;16.078;3.629;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56735966;3.867;15.929;3.723;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56735976;4.140;15.906;3.998;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56735986;4.104;15.788;3.966;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56735996;4.013;15.423;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56736006;4.697;14.615;4.559;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56736016;3.857;16.078;3.673;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56736026;3.988;16.078;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56736036;4.015;16.063;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56736046;3.948;16.106;3.802;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56736056;3.830;16.152;3.689;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56736066;3.926;16.258;3.753;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.47;0.00;
56736076;3.914;16.238;3.749;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.47;0.00;
56736086;3.922;16.203;3.729;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.47;0.00;
56736096;3.843;16.105;3.682;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.47;0.00;
56736106;3.862;15.913;3.671;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.47;0.00;
56736116;3.910;15.944;3.753;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.47;0.00;
56736126;3.926;15.995;3.753;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.47;0.00;
56736136;3.847;16.218;3.710;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.47;0.00;
56736146;3.953;16.262;3.819;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.47;0.00;
56736156;4.040;16.352;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.47;0.00;
56736166;3.961;16.207;3.825;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56736176;3.819;16.117;3.649;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56736186;3.846;15.906;3.676;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56736196;3.874;15.855;3.719;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56736206;3.862;15.851;3.696;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56736216;3.835;16.043;3.692;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56736226;3.846;16.192;3.680;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56736236;3.858;16.176;3.723;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56736246;3.902;16.195;3.700;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56736256;3.913;16.172;3.762;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56736266;3.929;16.131;3.763;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56736276;3.964;15.947;3.810;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56736286;4.012;15.951;3.826;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56736296;3.869;16.092;3.681;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56736306;3.866;16.205;3.712;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56736316;3.866;16.158;3.696;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56736326;3.968;15.411;3.802;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56736336;3.869;15.822;3.700;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56736346;3.901;15.900;3.736;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56736356;3.933;15.849;3.743;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56736366;3.858;16.068;3.722;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.41;0.00;
56736376;3.815;16.056;3.687;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.41;0.00;
56736386;3.909;15.966;3.765;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.41;0.00;
56736396;3.987;15.978;3.808;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.41;0.00;
56736406;4.023;16.056;3.867;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.41;0.00;
56736416;4.046;18.412;3.874;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.41;0.00;
56736426;4.077;19.558;3.945;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.41;0.00;
56736436;3.944;19.386;3.800;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.41;0.00;
56736446;3.917;19.437;3.754;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.41;0.00;
56736456;3.936;19.538;3.761;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.41;0.00;
56736466;3.966;19.899;3.769;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56736476;3.958;19.731;3.765;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56736486;3.978;19.673;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56736496;3.982;19.782;3.801;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56736506;3.938;19.673;3.765;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56736516;4.033;19.544;3.836;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56736526;4.100;19.653;3.895;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56736536;4.068;19.403;3.879;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56736546;3.942;19.556;3.758;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56736556;3.938;19.466;3.765;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56736566;3.955;21.319;3.760;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56736576;4.006;21.339;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56736586;4.207;21.515;4.042;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56736596;3.970;21.315;3.752;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56736606;3.970;21.296;3.791;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56736616;3.942;21.194;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56736626;3.974;21.159;3.804;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56736636;3.982;21.155;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56736646;3.962;21.491;3.745;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56736656;4.491;20.893;4.305;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56736666;4.298;21.225;4.168;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56736676;4.155;21.108;3.957;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56736686;4.045;21.303;3.894;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56736696;4.021;21.182;3.827;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56736706;4.025;21.245;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56736716;4.227;21.261;4.047;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56736726;4.187;22.196;4.004;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56736736;4.144;21.899;3.964;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56736746;4.018;23.261;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56736756;4.026;23.042;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56736766;3.994;23.230;3.831;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56736776;3.998;23.230;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56736786;4.030;23.206;3.812;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56736796;3.974;23.566;3.812;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56736806;4.010;22.674;3.831;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56736816;3.993;22.182;3.846;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56736826;3.954;21.955;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56736836;4.017;21.763;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56736846;4.076;21.294;3.925;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56736856;4.408;20.484;4.266;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56736866;3.993;22.252;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56736876;4.211;22.381;4.019;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56736886;4.511;22.741;4.297;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56736896;4.061;22.757;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56736906;4.053;23.085;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56736916;4.053;22.993;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56736926;4.033;22.911;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56736936;3.954;22.782;3.780;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56736946;3.918;22.798;3.784;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56736956;3.911;22.927;3.722;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56736966;4.049;22.825;3.859;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56736976;4.084;22.494;3.913;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56736986;4.029;22.478;3.843;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56736996;4.057;22.307;3.910;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56737006;4.633;22.544;4.454;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56737016;4.050;22.958;3.880;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
56737026;4.018;22.740;3.845;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
56737036;4.078;22.865;3.880;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
56737046;4.089;22.674;3.958;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
56737056;3.995;22.760;3.829;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
56737066;3.967;22.818;3.798;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
56737076;3.932;23.036;3.744;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
56737086;3.971;22.725;3.810;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
56737096;4.030;22.639;3.857;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
56737106;4.030;22.519;3.888;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
56737116;4.109;22.568;3.927;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56737126;4.041;22.901;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56737136;4.022;22.772;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56737146;4.034;22.999;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56737156;4.065;22.983;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56737166;4.085;23.022;3.911;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56737176;4.034;22.893;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56737186;3.955;22.913;3.794;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56737196;3.947;22.846;3.770;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56737206;3.943;22.752;3.766;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56737216;4.026;22.600;3.854;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.48;0.00;
56737226;4.058;22.538;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.48;0.00;
56737236;4.078;22.304;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.48;0.00;
56737246;4.066;22.530;3.885;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.48;0.00;
56737256;4.003;22.550;3.862;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.48;0.00;
56737266;4.085;22.863;3.874;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56737276;4.057;23.078;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56737286;4.069;22.918;3.909;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56737296;4.077;22.949;3.913;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56737306;3.931;22.703;3.791;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56737316;3.927;22.840;3.768;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56737326;3.951;22.758;3.799;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56737336;4.022;22.664;3.874;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56737346;4.073;22.734;3.925;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56737356;4.069;22.359;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56737366;4.003;22.592;3.865;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.43;0.00;
56737376;4.019;22.666;3.854;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.43;0.00;
56737386;3.991;22.635;3.865;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.43;0.00;
56737396;4.011;22.892;3.854;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.43;0.00;
56737406;4.038;22.927;3.889;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.43;0.00;
56737416;4.034;22.857;3.869;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.43;0.00;
56737426;3.944;22.631;3.826;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.43;0.00;
56737436;3.893;22.736;3.756;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.43;0.00;
56737446;3.925;22.495;3.783;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.43;0.00;
56737456;3.956;22.596;3.869;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.43;0.00;
56737466;4.085;22.606;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56737476;4.061;22.488;3.911;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56737486;4.041;22.512;3.887;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56737496;4.018;22.750;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56737506;4.006;22.688;3.837;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56737516;4.057;23.004;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56737526;4.041;22.949;3.880;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56737536;4.041;22.934;3.899;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56737546;4.026;22.715;3.841;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56737556;3.899;22.828;3.762;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56737566;3.974;22.785;3.797;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56737576;4.022;22.586;3.836;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56737586;4.073;22.637;3.938;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56737596;4.105;22.531;3.965;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56737606;4.041;22.613;3.914;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56737616;4.041;22.695;3.867;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56737626;4.010;23.043;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56737636;4.045;22.914;3.883;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56737646;4.034;22.883;3.871;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56737656;4.010;22.883;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56737666;4.022;22.852;3.867;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56737676;3.903;22.806;3.738;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56737686;3.966;23.012;3.832;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56737696;4.010;22.541;3.840;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56737706;4.034;22.630;3.867;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56737716;4.018;22.673;3.820;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56737726;4.006;22.638;3.812;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56737736;4.038;22.837;3.918;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56737746;3.990;22.681;3.836;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56737756;4.061;22.911;3.867;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56737766;4.028;22.670;3.913;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.48;0.00;
56737776;4.677;21.241;4.524;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.48;0.00;
56737786;3.972;22.736;3.795;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.48;0.00;
56737796;3.953;22.642;3.838;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.48;0.00;
56737806;3.992;22.752;3.854;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.48;0.00;
56737816;4.047;22.807;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.45;0.00;
56737826;4.015;22.779;3.907;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.45;0.00;
56737836;3.999;22.869;3.860;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.45;0.00;
56737846;4.043;23.355;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.45;0.00;
56737856;4.035;22.967;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.45;0.00;
56737866;4.161;22.791;4.040;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.45;0.00;
56737876;4.248;23.159;4.075;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.45;0.00;
56737886;4.279;21.699;4.095;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.45;0.00;
56737896;4.287;21.809;4.118;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.45;0.00;
56737906;4.066;22.799;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.45;0.00;
56737916;4.091;22.440;3.908;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56737926;4.079;22.331;3.900;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56737936;4.158;22.732;4.022;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56737946;4.359;23.071;4.225;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56737956;3.953;22.794;3.764;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56737966;3.997;22.798;3.850;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56737976;4.036;22.888;3.912;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56737986;3.993;22.775;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56737996;3.946;22.896;3.803;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56738006;3.969;22.748;3.826;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56738016;4.000;22.903;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56738026;4.067;22.447;3.917;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56738036;4.142;22.560;3.960;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56738046;4.091;22.431;3.980;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56738056;3.992;22.599;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56738066;3.909;22.681;3.757;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56738076;4.031;23.004;3.859;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56738086;4.083;22.923;3.921;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56738096;4.091;22.969;3.960;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56738106;3.992;22.810;3.859;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56738116;3.951;22.996;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56738126;3.987;23.109;3.804;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56738136;3.963;22.788;3.843;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56738146;4.046;22.624;3.882;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56738156;4.089;22.534;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56738166;4.137;22.577;3.949;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56738176;3.971;22.820;3.780;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56738186;3.932;23.132;3.761;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56738196;3.979;22.863;3.796;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56738206;4.062;22.851;3.925;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56738216;4.061;22.888;3.889;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56738226;3.959;22.993;3.815;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56738236;3.947;22.682;3.795;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56738246;3.939;22.756;3.818;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56738256;3.978;22.709;3.791;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56738266;4.029;22.515;3.889;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56738276;4.104;22.616;3.932;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56738286;4.171;22.480;4.029;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56738296;3.959;22.682;3.779;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56738306;3.900;22.729;3.760;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56738316;4.034;22.930;3.939;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
56738326;4.073;22.950;3.935;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
56738336;4.116;22.934;3.982;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
56738346;4.002;23.020;3.853;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
56738356;3.974;22.778;3.809;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
56738366;3.960;22.906;3.785;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56738376;3.999;22.758;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56738386;4.019;22.508;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56738396;4.074;22.453;3.918;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56738406;4.145;22.695;4.016;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56738416;3.956;22.785;3.789;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56738426;3.917;22.867;3.758;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56738436;3.988;22.836;3.812;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56738446;4.035;23.012;3.914;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56738456;4.058;22.863;3.918;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56738466;3.972;23.234;3.836;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56738476;3.988;22.834;3.828;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56738486;3.984;22.905;3.797;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56738496;3.964;22.752;3.801;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56738506;4.048;22.635;3.923;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56738516;4.166;22.987;3.997;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56738526;4.190;22.736;4.040;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56738536;4.040;22.956;3.871;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56738546;3.909;22.846;3.754;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56738556;3.984;22.913;3.848;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56738566;4.059;23.270;3.906;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.40;0.00;
56738576;4.118;22.752;3.957;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.40;0.00;
56738586;3.980;22.845;3.832;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.40;0.00;
56738596;3.941;22.888;3.754;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.40;0.00;
56738606;3.968;22.697;3.813;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.40;0.00;
56738616;3.972;22.584;3.793;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.40;0.00;
56738626;4.016;22.530;3.852;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.40;0.00;
56738636;4.067;22.421;3.906;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.40;0.00;
56738646;4.157;22.467;3.949;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.40;0.00;
56738656;4.047;22.806;3.883;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.40;0.00;
56738666;3.932;22.860;3.766;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56738676;4.046;22.969;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56738686;4.022;22.735;3.895;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56738696;4.085;22.888;3.942;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56738706;3.955;22.911;3.844;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56738716;3.967;22.888;3.747;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56738726;3.947;22.697;3.727;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56738736;4.050;23.024;3.864;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56738746;4.113;22.529;3.911;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56738756;4.121;22.509;3.962;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56738766;4.035;22.630;3.853;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56738776;4.039;22.837;3.892;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56738786;4.004;23.086;3.865;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56738796;3.976;22.837;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56738806;4.543;20.771;4.443;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56738816;3.972;22.435;3.798;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56738826;4.020;22.513;3.845;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56738836;4.142;22.856;4.001;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56738846;4.531;22.747;4.357;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56738856;4.335;23.289;4.162;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56738866;3.947;22.806;3.763;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
56738876;4.073;22.677;3.935;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
56738886;4.065;22.829;3.939;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
56738896;4.222;22.053;4.048;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
56738906;4.407;21.418;4.275;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
56738916;3.951;22.790;3.769;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56738926;4.011;22.540;3.852;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56738936;4.038;22.594;3.867;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56738946;3.979;22.598;3.828;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56738956;4.011;22.782;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56738966;4.011;22.786;3.879;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56738976;3.991;22.864;3.789;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56738986;4.018;22.719;3.852;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56738996;4.097;22.844;3.961;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56739006;4.168;23.059;4.035;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56739016;4.037;22.832;3.880;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56739026;3.958;22.926;3.794;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56739036;3.962;22.738;3.825;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56739046;3.974;22.602;3.844;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56739056;4.029;22.707;3.856;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56739066;3.934;22.648;3.782;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56739076;4.021;22.816;3.876;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56739086;4.017;22.676;3.852;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56739096;3.966;22.945;3.817;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56739106;3.993;23.031;3.844;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56739116;4.042;22.972;3.916;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56739126;4.129;22.906;3.947;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56739136;4.101;23.191;3.955;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56739146;3.924;22.730;3.767;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56739156;3.971;22.749;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56739166;4.014;22.648;3.814;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56739176;4.042;22.542;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56739186;4.003;22.523;3.818;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56739196;3.987;22.702;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56739206;4.042;22.894;3.936;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56739216;3.979;22.833;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56739226;4.018;22.802;3.815;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56739236;4.085;22.919;3.916;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56739246;4.164;23.012;4.033;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56739256;4.176;23.164;4.025;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56739266;3.947;22.724;3.795;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56739276;3.983;22.693;3.854;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56739286;3.979;22.416;3.795;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56739296;4.074;22.611;3.873;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56739306;4.011;22.622;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56739316;4.011;22.676;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56739326;3.999;22.867;3.882;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56739336;3.968;23.012;3.792;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56739346;3.984;22.922;3.847;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56739356;4.051;22.988;3.917;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56739366;4.141;23.121;4.000;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56739376;4.110;22.906;3.996;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56739386;3.944;22.816;3.780;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56739396;3.964;22.715;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56739406;3.972;22.613;3.835;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56739416;4.024;22.701;3.900;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.50;0.00;
56739426;3.961;22.452;3.849;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.50;0.00;
56739436;3.976;22.604;3.841;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.50;0.00;
56739446;4.031;22.631;3.872;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.50;0.00;
56739456;3.949;22.833;3.801;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.50;0.00;
56739466;4.003;22.828;3.851;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56739476;4.070;23.195;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56739486;4.141;23.062;3.988;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56739496;4.181;23.019;4.035;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56739506;3.995;22.996;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56739516;4.007;22.683;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56739526;3.984;22.706;3.831;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56739536;4.023;22.515;3.890;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56739546;3.988;22.648;3.835;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56739556;3.995;22.769;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56739566;4.002;22.610;3.870;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.47;0.00;
56739576;3.963;23.160;3.859;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.47;0.00;
56739586;3.943;22.922;3.855;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.47;0.00;
56739596;4.006;22.821;3.866;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.47;0.00;
56739606;4.033;22.782;3.882;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.47;0.00;
56739616;3.990;22.836;3.894;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.47;0.00;
56739626;3.939;22.875;3.831;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.47;0.00;
56739636;3.963;22.751;3.800;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.47;0.00;
56739646;3.927;22.587;3.835;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.47;0.00;
56739656;4.065;22.544;3.917;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.47;0.00;
56739666;3.965;22.588;3.791;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56739676;4.083;22.635;3.920;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56739686;4.083;22.814;3.900;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56739696;4.024;23.192;3.889;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56739706;4.031;22.865;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56739716;3.933;22.966;3.776;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56739726;3.957;22.876;3.791;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56739736;4.008;22.837;3.838;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56739746;3.984;22.966;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56739756;4.350;22.709;4.193;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56739766;3.968;22.515;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56739776;4.118;22.557;3.948;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56739786;4.488;22.900;4.319;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56739796;4.118;23.028;3.975;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56739806;3.953;22.752;3.753;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56739816;4.622;20.822;4.463;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56739826;4.008;22.351;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56739836;3.976;22.519;3.835;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56739846;3.972;22.666;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56739856;4.055;22.799;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56739866;4.010;22.941;3.841;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
56739876;4.018;22.769;3.810;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
56739886;3.903;22.816;3.755;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
56739896;4.665;20.936;4.513;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
56739906;4.030;22.491;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
56739916;4.006;22.777;3.853;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
56739926;4.010;22.796;3.822;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
56739936;4.069;22.851;3.904;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
56739946;4.073;22.953;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
56739956;4.002;23.035;3.837;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
56739966;3.972;22.539;3.793;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56739976;4.047;22.871;3.938;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56739986;3.988;22.941;3.812;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56739996;4.011;22.957;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56740006;3.984;23.047;3.840;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56740016;4.063;22.940;3.922;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56740026;4.119;22.866;3.973;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56740036;4.051;22.803;3.891;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56740046;4.024;22.744;3.883;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56740056;4.044;23.069;3.855;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56740066;4.036;22.916;3.891;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56740076;3.996;22.556;3.832;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56740086;3.953;22.740;3.789;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56740096;4.040;22.842;3.879;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56740106;3.988;23.050;3.828;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56740116;4.023;22.880;3.901;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.48;0.00;
56740126;3.999;22.775;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.48;0.00;
56740136;4.015;22.779;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.48;0.00;
56740146;4.090;22.698;3.917;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.48;0.00;
56740156;4.011;22.826;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.48;0.00;
56740166;4.027;22.600;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.48;0.00;
56740176;4.003;22.635;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.48;0.00;
56740186;4.043;22.791;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.48;0.00;
56740196;4.039;22.534;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.48;0.00;
56740206;3.932;22.511;3.791;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.48;0.00;
56740216;4.010;22.759;3.890;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.47;0.00;
56740226;3.970;23.196;3.800;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.47;0.00;
56740236;3.990;22.802;3.866;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.47;0.00;
56740246;4.006;22.911;3.874;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.47;0.00;
56740256;4.006;22.778;3.906;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.47;0.00;
56740266;4.104;22.673;3.949;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.47;0.00;
56740276;3.998;22.911;3.839;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.47;0.00;
56740286;3.994;22.708;3.874;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.47;0.00;
56740296;3.986;22.708;3.855;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.47;0.00;
56740306;3.959;22.782;3.835;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.47;0.00;
56740316;4.034;22.690;3.880;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.45;0.00;
56740326;3.944;22.779;3.797;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.45;0.00;
56740336;3.987;22.546;3.891;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.45;0.00;
56740346;3.972;22.760;3.844;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.45;0.00;
56740356;3.960;22.838;3.825;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.45;0.00;
56740366;4.007;22.756;3.864;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.45;0.00;
56740376;3.999;22.873;3.868;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.45;0.00;
56740386;4.070;22.845;3.942;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.45;0.00;
56740396;3.979;22.729;3.844;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.45;0.00;
56740406;3.964;22.522;3.821;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.45;0.00;
56740416;3.980;22.640;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.50;0.00;
56740426;4.007;22.917;3.860;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.50;0.00;
56740436;4.047;22.742;3.935;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.50;0.00;
56740446;3.995;22.878;3.904;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.50;0.00;
56740456;4.015;22.683;3.860;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.50;0.00;
56740466;3.972;22.937;3.790;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.50;0.00;
56740476;3.972;22.914;3.845;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.50;0.00;
56740486;4.039;22.785;3.868;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.50;0.00;
56740496;4.051;22.812;3.919;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.50;0.00;
56740506;4.078;23.160;3.911;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.50;0.00;
56740516;3.965;22.704;3.818;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56740526;3.965;22.665;3.794;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56740536;3.977;22.724;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56740546;4.012;22.899;3.845;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56740556;4.044;22.930;3.853;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56740566;4.012;22.525;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56740576;4.087;22.743;3.923;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56740586;3.949;22.716;3.779;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56740596;3.953;22.860;3.845;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56740606;3.946;23.001;3.790;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56740616;4.018;22.933;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56740626;4.053;22.592;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56740636;4.574;23.105;4.399;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56740646;4.097;22.815;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56740656;4.049;22.882;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56740666;4.085;22.940;3.944;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56740676;4.089;22.659;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56740686;3.998;22.772;3.795;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56740696;4.085;22.870;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56740706;4.298;23.156;4.105;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56740716;3.963;23.222;3.791;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56740726;4.018;22.764;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56740736;4.053;22.886;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56740746;4.132;22.839;3.936;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56740756;3.998;22.753;3.854;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56740766;3.959;22.874;3.795;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56740776;3.991;22.824;3.834;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56740786;4.034;22.792;3.925;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56740796;4.074;22.648;3.940;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56740806;3.999;22.620;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56740816;4.243;22.089;4.121;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56740826;3.975;22.577;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56740836;3.975;22.538;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56740846;4.058;22.667;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56740856;4.007;22.835;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56740866;4.724;20.761;4.579;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56740876;3.990;22.563;3.807;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56740886;4.026;22.688;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56740896;4.120;22.747;3.909;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56740906;4.081;22.731;3.936;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56740916;3.998;22.934;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56740926;3.951;22.801;3.862;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56740936;3.978;23.004;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56740946;4.049;22.774;3.854;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56740956;4.010;22.657;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56740966;4.032;22.699;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56740976;4.036;22.788;3.849;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56740986;4.044;22.992;3.924;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56740996;4.103;23.097;3.979;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56741006;3.969;22.769;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56741016;4.060;22.734;3.912;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56741026;4.099;22.675;3.932;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56741036;3.973;23.066;3.794;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56741046;3.965;23.050;3.810;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56741056;3.977;22.699;3.791;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56741066;4.059;22.774;3.925;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56741076;4.008;22.864;3.850;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56741086;4.024;22.782;3.827;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56741096;4.067;22.837;3.850;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56741106;4.067;23.264;3.901;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56741116;4.099;22.990;3.932;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56741126;3.957;22.833;3.803;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56741136;4.099;22.794;3.932;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56741146;4.107;22.751;3.948;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56741156;4.032;23.033;3.909;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56741166;4.012;22.994;3.829;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56741176;3.996;22.966;3.829;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56741186;4.048;22.786;3.876;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56741196;4.020;22.786;3.837;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56741206;3.984;22.727;3.880;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56741216;4.009;22.900;3.820;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56741226;4.017;22.849;3.839;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56741236;4.080;22.791;3.898;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56741246;4.021;22.666;3.851;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56741256;4.052;22.689;3.917;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56741266;4.025;22.572;3.882;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56741276;3.942;23.164;3.808;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56741286;3.985;22.892;3.836;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56741296;3.978;22.736;3.777;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56741306;4.033;22.666;3.859;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56741316;4.017;22.768;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56741326;4.049;25.817;3.890;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56741336;4.053;22.772;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56741346;4.025;22.963;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56741356;4.096;22.873;3.925;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56741366;4.033;22.580;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56741376;4.092;22.854;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56741386;4.065;22.811;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56741396;3.914;23.159;3.757;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56741406;3.958;22.901;3.772;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56741416;3.997;22.862;3.869;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56741426;4.064;22.764;3.912;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56741436;4.119;22.823;3.900;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56741446;4.084;23.069;3.971;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56741456;4.044;22.807;3.920;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56741466;4.013;22.866;3.845;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56741476;4.060;22.917;3.916;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56741486;4.005;22.753;3.857;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56741496;4.017;22.944;3.896;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56741506;4.020;23.422;3.873;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56741516;3.848;23.688;3.727;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56741526;3.899;23.629;3.699;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56741536;3.919;22.757;3.801;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56741546;4.085;23.144;3.927;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56741556;4.026;23.605;3.864;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56741566;4.002;23.652;3.837;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56741576;3.935;23.136;3.750;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56741586;3.832;22.960;3.703;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56741596;3.919;22.753;3.770;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56741606;3.959;22.952;3.782;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56741616;3.962;23.109;3.790;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56741626;3.903;22.984;3.754;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56741636;3.887;23.054;3.727;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56741646;3.899;23.007;3.719;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
