20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56741656;3.871;22.960;3.731;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56741666;3.982;23.089;3.813;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56741676;3.942;22.917;3.778;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56741686;4.001;22.914;3.794;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56741696;3.926;22.781;3.817;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56741706;3.883;22.972;3.704;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56741716;3.969;22.720;3.760;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56741726;3.981;23.121;3.842;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56741736;3.910;22.923;3.729;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56741746;3.800;22.954;3.662;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56741756;3.820;22.888;3.693;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56741766;3.930;22.913;3.725;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56741776;3.973;23.066;3.803;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56741786;4.475;21.122;4.285;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56741796;3.922;22.534;3.717;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56741806;3.985;22.702;3.803;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56741816;4.313;21.626;4.128;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56741826;4.349;21.642;4.148;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56741836;3.858;22.663;3.674;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56741846;3.930;22.753;3.717;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56741856;3.969;22.729;3.811;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56741866;3.890;22.740;3.700;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56741876;3.878;22.701;3.723;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56741886;3.835;23.001;3.649;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56741896;3.846;22.588;3.708;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56741906;3.854;22.748;3.704;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56741916;3.898;22.728;3.774;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56741926;4.071;22.681;3.895;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56741936;4.047;22.530;3.907;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56741946;3.961;22.752;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56741956;3.925;22.600;3.778;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56741966;3.927;22.596;3.758;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56741976;3.950;22.658;3.761;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56741986;4.013;22.767;3.851;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56741996;3.997;23.040;3.859;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56742006;3.848;22.810;3.660;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56742016;3.805;22.713;3.668;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56742026;3.832;22.561;3.648;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56742036;3.832;22.724;3.652;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56742046;3.875;22.491;3.687;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56742056;3.868;22.607;3.703;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56742066;3.887;22.547;3.704;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56742076;3.859;22.606;3.708;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56742086;3.903;22.613;3.736;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56742096;4.080;22.723;3.924;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56742106;3.903;22.773;3.724;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56742116;4.029;23.000;3.861;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56742126;4.053;22.891;3.877;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56742136;3.843;22.910;3.677;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56742146;3.918;22.734;3.736;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56742156;3.978;22.734;3.814;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56742166;3.941;22.579;3.758;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56742176;3.965;22.883;3.837;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56742186;3.913;22.610;3.743;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56742196;3.882;22.606;3.708;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56742206;3.913;22.696;3.774;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56742216;3.976;22.673;3.813;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56742226;3.862;22.864;3.715;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56742236;4.004;22.524;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56742246;3.890;22.727;3.704;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56742256;3.831;22.591;3.661;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56742266;3.893;22.646;3.755;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56742276;3.861;22.634;3.739;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56742286;3.917;22.856;3.787;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56742296;3.988;22.455;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56742306;3.932;22.482;3.798;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56742316;3.974;22.620;3.799;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.53;0.00;
56742326;3.978;22.710;3.823;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.53;0.00;
56742336;3.926;22.753;3.779;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.53;0.00;
56742346;3.871;22.987;3.697;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.53;0.00;
56742356;3.871;22.643;3.713;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.53;0.00;
56742366;3.820;22.729;3.657;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.53;0.00;
56742376;3.847;22.706;3.713;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.53;0.00;
56742386;3.966;22.901;3.807;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.53;0.00;
56742396;3.922;22.698;3.760;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.53;0.00;
56742406;4.021;23.007;3.862;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.53;0.00;
56742416;3.979;22.391;3.776;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.42;0.00;
56742426;3.916;22.368;3.745;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.42;0.00;
56742436;3.872;22.336;3.694;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.42;0.00;
56742446;3.884;22.356;3.694;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.42;0.00;
56742456;3.916;22.406;3.768;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.42;0.00;
56742466;3.912;22.589;3.741;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.42;0.00;
56742476;3.825;22.640;3.651;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.42;0.00;
56742486;3.872;22.648;3.690;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.42;0.00;
56742496;3.900;22.647;3.722;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.42;0.00;
56742506;3.896;22.784;3.710;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.42;0.00;
56742516;3.902;22.727;3.752;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56742526;3.926;22.431;3.791;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56742536;3.890;22.649;3.807;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56742546;3.894;22.583;3.764;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56742556;3.949;22.598;3.787;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56742566;3.946;22.766;3.795;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56742576;3.902;22.743;3.791;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56742586;3.867;22.821;3.725;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56742596;3.839;22.528;3.650;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56742606;3.839;22.829;3.705;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56742616;3.896;22.611;3.738;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56742626;3.928;22.907;3.730;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56742636;4.003;22.689;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56742646;3.924;22.509;3.765;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56742656;3.943;22.513;3.797;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56742666;3.888;22.852;3.730;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56742676;3.888;22.525;3.722;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56742686;3.813;22.771;3.648;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56742696;3.900;22.665;3.707;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56742706;3.813;22.677;3.660;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56742716;3.799;22.759;3.671;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56742726;4.051;22.658;3.887;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56742736;4.110;22.307;3.953;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56742746;4.362;21.203;4.200;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56742756;4.606;20.404;4.427;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56742766;3.953;22.108;3.781;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56742776;3.961;22.365;3.801;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56742786;3.909;22.693;3.742;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56742796;3.917;22.868;3.750;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56742806;3.894;22.751;3.703;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56742816;3.869;22.648;3.699;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56742826;3.896;22.781;3.734;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56742836;3.920;22.894;3.765;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56742846;3.884;22.844;3.738;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56742856;3.908;23.058;3.742;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56742866;3.920;22.684;3.741;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56742876;3.943;22.606;3.769;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56742886;4.007;22.399;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56742896;4.007;22.520;3.835;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56742906;3.987;22.641;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56742916;3.924;22.984;3.772;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56742926;3.884;22.848;3.710;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56742936;3.888;22.816;3.741;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56742946;3.896;22.805;3.757;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56742956;3.916;22.996;3.761;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56742966;3.880;22.882;3.709;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56742976;3.912;22.808;3.756;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56742986;3.920;22.874;3.772;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56742996;3.936;22.476;3.756;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56743006;3.951;22.597;3.795;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56743016;3.936;22.894;3.811;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56743026;3.912;22.480;3.701;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56743036;3.896;22.714;3.756;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56743046;4.046;22.859;3.905;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56743056;3.983;22.882;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56743066;3.972;23.019;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56743076;3.932;22.754;3.772;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56743086;3.905;22.641;3.729;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56743096;3.984;22.820;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56743106;4.220;22.863;4.093;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56743116;4.094;22.586;3.929;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56743126;3.988;22.773;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56743136;3.964;22.524;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56743146;3.940;22.602;3.752;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56743156;3.857;22.699;3.685;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56743166;3.836;22.783;3.680;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56743176;3.824;22.732;3.657;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56743186;3.848;22.876;3.708;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56743196;3.946;22.720;3.751;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56743206;4.127;22.822;3.977;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56743216;3.868;22.763;3.723;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56743226;4.119;22.705;3.954;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56743236;3.915;22.584;3.774;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56743246;3.946;22.596;3.809;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56743256;3.993;22.385;3.829;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56743266;3.960;22.658;3.771;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56743276;3.889;22.700;3.736;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56743286;3.842;22.790;3.689;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56743296;3.850;22.911;3.701;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56743306;3.913;22.739;3.740;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56743316;3.889;22.763;3.732;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56743326;3.869;22.732;3.712;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56743336;3.869;22.763;3.716;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56743346;3.952;22.771;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56743356;3.984;22.845;3.787;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56743366;3.976;22.529;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56743376;3.948;22.502;3.779;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56743386;3.944;22.587;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56743396;3.921;22.626;3.783;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56743406;3.893;22.880;3.713;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56743416;3.868;22.882;3.709;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56743426;3.923;22.768;3.744;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56743436;3.911;22.800;3.756;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56743446;3.888;22.858;3.760;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56743456;3.899;23.042;3.752;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56743466;3.919;22.819;3.764;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56743476;3.947;22.584;3.811;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56743486;3.998;22.506;3.834;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56743496;3.990;22.502;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56743506;3.907;22.909;3.740;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56743516;3.844;22.785;3.736;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56743526;3.836;22.734;3.689;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56743536;3.880;22.839;3.721;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56743546;4.002;22.831;3.834;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56743556;3.868;23.070;3.717;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56743566;3.947;22.683;3.783;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56743576;4.006;22.527;3.854;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56743586;3.959;22.534;3.803;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56743596;3.978;22.464;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56743606;3.805;22.890;3.681;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56743616;3.899;22.764;3.748;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56743626;3.907;22.901;3.729;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56743636;3.911;22.768;3.791;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56743646;3.847;22.717;3.705;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56743656;3.891;22.819;3.760;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56743666;4.373;21.313;4.262;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56743676;4.819;20.249;4.626;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56743686;3.875;22.170;3.701;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56743696;3.978;22.440;3.807;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56743706;3.986;22.549;3.846;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56743716;3.900;22.626;3.757;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.51;0.00;
56743726;3.841;22.904;3.695;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.51;0.00;
56743736;3.876;23.069;3.757;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.51;0.00;
56743746;3.900;22.755;3.777;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.51;0.00;
56743756;3.928;22.881;3.805;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.51;0.00;
56743766;3.928;22.798;3.789;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.51;0.00;
56743776;3.841;22.861;3.655;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.51;0.00;
56743786;3.884;22.888;3.789;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.51;0.00;
56743796;3.936;22.900;3.805;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.51;0.00;
56743806;3.955;22.759;3.816;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.51;0.00;
56743816;3.985;22.536;3.813;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56743826;3.985;22.599;3.833;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56743836;3.902;22.696;3.743;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56743846;3.870;23.092;3.695;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56743856;4.052;22.998;3.896;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56743866;3.902;22.806;3.774;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56743876;3.941;22.834;3.766;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56743886;3.918;22.924;3.758;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56743896;3.933;22.751;3.766;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56743906;3.930;23.221;3.786;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56743916;3.972;22.637;3.801;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56743926;3.984;22.461;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56743936;3.936;22.422;3.758;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56743946;3.932;22.500;3.758;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56743956;3.854;22.746;3.711;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56743966;3.806;22.801;3.676;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56743976;3.850;22.824;3.739;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56743986;3.854;22.777;3.649;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56743996;3.854;22.824;3.680;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56744006;3.991;23.070;3.825;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56744016;3.995;22.863;3.848;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56744026;3.947;22.824;3.774;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56744036;3.845;22.766;3.688;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56744046;3.813;22.465;3.641;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56744056;3.833;22.250;3.688;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56744066;3.892;22.596;3.739;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56744076;3.738;22.733;3.574;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56744086;3.727;22.706;3.554;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56744096;3.727;22.717;3.578;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56744106;3.742;22.749;3.609;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56744116;3.790;22.757;3.660;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56744126;3.746;22.878;3.601;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56744136;3.703;22.862;3.589;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56744146;3.734;22.757;3.589;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56744156;3.770;22.483;3.597;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56744166;3.800;22.372;3.635;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56744176;3.827;22.204;3.670;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56744186;3.855;22.505;3.697;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56744196;3.745;22.552;3.584;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56744206;3.706;22.739;3.533;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56744216;3.733;22.552;3.565;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56744226;3.741;22.762;3.592;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56744236;3.761;22.895;3.619;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56744246;3.761;22.571;3.623;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56744256;3.698;22.766;3.549;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56744266;3.713;22.654;3.552;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56744276;3.760;22.525;3.579;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56744286;3.815;22.400;3.654;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56744296;3.827;22.470;3.701;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56744306;3.866;22.353;3.732;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56744316;3.697;22.541;3.548;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56744326;3.697;22.735;3.575;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56744336;3.701;22.658;3.536;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56744346;3.756;22.677;3.599;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56744356;3.779;22.852;3.603;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56744366;3.754;22.788;3.613;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56744376;3.734;22.780;3.581;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56744386;3.734;22.772;3.585;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56744396;3.754;22.686;3.605;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56744406;3.837;22.569;3.644;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56744416;3.841;22.362;3.671;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56744426;3.774;22.581;3.601;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56744436;3.742;22.792;3.593;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56744446;3.766;22.745;3.589;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56744456;3.778;22.749;3.574;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56744466;3.788;22.624;3.608;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56744476;3.729;22.725;3.573;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56744486;3.812;22.541;3.651;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56744496;3.828;22.330;3.663;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56744506;3.800;22.565;3.628;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56744516;3.816;22.498;3.699;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56744526;3.756;23.195;3.592;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56744536;3.741;22.749;3.616;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56744546;3.749;22.827;3.608;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56744556;3.800;22.569;3.581;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56744566;4.330;20.532;4.161;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56744576;3.727;22.391;3.585;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56744586;3.865;22.113;3.734;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56744596;4.366;20.368;4.239;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56744606;3.794;22.039;3.609;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56744616;3.737;22.635;3.623;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.48;0.00;
56744626;3.772;22.678;3.619;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.48;0.00;
56744636;3.784;22.666;3.646;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.48;0.00;
56744646;3.733;22.682;3.572;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.48;0.00;
56744656;3.757;22.534;3.591;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.48;0.00;
56744666;3.717;22.565;3.572;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.48;0.00;
56744676;3.761;22.616;3.611;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.48;0.00;
56744686;3.780;22.538;3.662;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.48;0.00;
56744696;3.709;22.736;3.572;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.48;0.00;
56744706;3.725;22.448;3.595;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.48;0.00;
56744716;3.769;22.488;3.643;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.52;0.00;
56744726;3.836;22.402;3.658;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.52;0.00;
56744736;3.761;22.577;3.595;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.52;0.00;
56744746;3.820;22.726;3.682;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.52;0.00;
56744756;3.761;22.632;3.631;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.52;0.00;
56744766;3.734;22.660;3.607;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.52;0.00;
56744776;3.781;22.656;3.654;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.52;0.00;
56744786;3.726;22.839;3.623;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.52;0.00;
56744796;3.785;22.656;3.623;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.52;0.00;
56744806;3.765;22.691;3.643;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.52;0.00;
56744816;3.741;23.005;3.549;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.47;0.00;
56744826;3.753;22.691;3.604;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.47;0.00;
56744836;3.800;22.597;3.620;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.47;0.00;
56744846;3.847;22.585;3.702;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.47;0.00;
56744856;3.764;22.530;3.616;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.47;0.00;
56744866;3.800;22.832;3.667;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.47;0.00;
56744876;3.784;22.742;3.612;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.47;0.00;
56744886;3.745;22.687;3.604;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.47;0.00;
56744896;3.788;22.828;3.639;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.47;0.00;
56744906;3.749;22.809;3.592;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.47;0.00;
56744916;3.764;22.848;3.600;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56744926;3.768;22.453;3.612;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56744936;3.689;22.629;3.569;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56744946;3.724;22.531;3.530;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56744956;3.776;22.332;3.612;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56744966;3.835;22.445;3.709;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56744976;3.756;22.836;3.576;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56744986;3.772;22.598;3.612;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56744996;3.764;22.543;3.627;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56745006;3.709;22.656;3.557;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56745016;3.776;22.695;3.623;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56745026;3.760;22.941;3.595;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56745036;3.788;22.574;3.670;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56745046;3.741;22.680;3.576;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56745056;3.733;22.637;3.591;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56745066;3.776;22.508;3.615;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56745076;3.804;22.500;3.631;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56745086;3.835;22.356;3.721;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56745096;3.756;22.816;3.603;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56745106;3.816;22.625;3.650;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56745116;3.789;22.598;3.636;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56745126;3.738;22.754;3.593;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56745136;3.777;22.672;3.613;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56745146;3.738;22.906;3.601;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56745156;3.757;22.738;3.625;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56745166;3.767;22.536;3.589;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56745176;3.727;22.489;3.550;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56745186;3.739;22.442;3.562;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56745196;3.775;22.419;3.574;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56745206;3.838;22.571;3.687;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56745216;3.775;22.477;3.625;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56745226;3.771;22.552;3.648;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56745236;3.779;22.555;3.609;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56745246;3.708;22.719;3.609;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56745256;3.798;22.575;3.652;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56745266;3.736;22.889;3.569;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56745276;3.767;22.858;3.628;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56745286;3.771;22.548;3.604;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56745296;3.712;22.693;3.553;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56745306;3.799;22.411;3.604;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56745316;3.775;22.615;3.581;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56745326;3.740;22.869;3.573;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56745336;3.791;22.560;3.624;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56745346;3.811;22.466;3.640;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56745356;3.724;22.807;3.549;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56745366;3.771;22.631;3.606;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56745376;3.791;22.595;3.637;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56745386;3.732;22.227;3.575;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56745396;3.700;22.470;3.532;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56745406;3.752;22.415;3.583;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56745416;3.823;22.341;3.665;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56745426;3.811;22.439;3.677;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56745436;3.748;22.474;3.590;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56745446;4.376;20.615;4.206;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56745456;3.728;22.102;3.575;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56745466;3.727;22.255;3.572;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56745476;3.783;22.236;3.642;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56745486;3.913;21.802;3.752;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56745496;4.200;20.726;4.066;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56745506;3.724;22.013;3.513;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56745516;3.794;22.267;3.693;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56745526;3.810;22.247;3.627;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56745536;3.814;22.368;3.662;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56745546;3.716;22.462;3.533;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56745556;3.763;22.481;3.603;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56745566;3.733;22.402;3.575;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
56745576;3.776;22.465;3.602;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
56745586;3.737;22.199;3.559;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
56745596;3.741;22.242;3.547;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
56745606;3.753;22.242;3.594;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
56745616;3.717;22.399;3.551;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
56745626;3.765;22.340;3.594;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
56745636;3.745;22.215;3.606;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
56745646;3.784;22.281;3.649;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
56745656;3.776;22.313;3.598;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
56745666;3.740;22.417;3.561;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56745676;3.783;22.405;3.623;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56745686;3.748;22.354;3.561;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56745696;3.772;22.385;3.592;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56745706;3.791;22.160;3.639;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56745716;3.792;22.470;3.590;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56745726;3.768;22.368;3.606;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56745736;3.701;22.427;3.500;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56745746;3.752;22.341;3.559;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56745756;3.808;22.306;3.653;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56745766;3.812;22.341;3.629;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56745776;3.812;22.478;3.641;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56745786;3.725;22.525;3.571;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56745796;3.772;22.513;3.598;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56745806;3.764;22.490;3.606;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56745816;3.774;22.457;3.628;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56745826;3.770;22.344;3.617;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56745836;3.715;22.336;3.527;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56745846;3.758;22.309;3.585;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56745856;3.715;22.489;3.562;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56745866;3.750;22.367;3.593;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56745876;3.762;22.301;3.644;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56745886;3.802;22.344;3.668;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56745896;3.786;22.438;3.617;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56745906;3.711;22.544;3.550;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56745916;3.777;22.359;3.588;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56745926;3.722;22.367;3.545;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56745936;3.793;22.375;3.631;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56745946;3.781;22.184;3.615;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56745956;3.722;22.215;3.604;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56745966;3.742;22.246;3.561;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56745976;3.710;22.320;3.569;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56745986;3.734;22.250;3.608;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56745996;3.797;22.184;3.631;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56746006;3.805;22.215;3.635;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56746016;3.782;22.391;3.607;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56746026;3.731;22.481;3.568;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56746036;3.794;22.481;3.631;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56746046;3.762;22.418;3.595;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56746056;3.805;22.445;3.638;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56746066;3.750;22.184;3.611;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56746076;3.734;22.274;3.587;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56746086;3.766;22.262;3.611;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56746096;3.719;22.387;3.560;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56746106;3.750;22.383;3.583;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56746116;3.765;22.273;3.586;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56746126;3.816;22.316;3.672;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56746136;3.789;22.398;3.645;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56746146;3.722;22.491;3.543;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56746156;3.773;22.511;3.582;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56746166;3.777;22.460;3.555;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56746176;3.777;22.362;3.665;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56746186;3.769;22.359;3.614;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56746196;3.714;22.343;3.508;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56746206;3.714;22.413;3.598;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56746216;3.751;22.421;3.598;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56746226;3.834;22.335;3.634;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56746236;3.786;22.214;3.649;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56746246;3.775;22.249;3.598;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56746256;3.759;22.327;3.590;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56746266;3.724;22.465;3.564;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56746276;3.705;22.453;3.536;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56746286;3.728;22.465;3.576;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56746296;3.752;22.328;3.623;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56746306;4.201;20.501;4.089;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56746316;3.713;21.887;3.556;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56746326;3.748;22.195;3.576;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56746336;3.744;22.258;3.572;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56746346;3.768;22.254;3.599;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56746356;3.646;22.465;3.466;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56746366;3.905;21.632;3.770;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.50;0.00;
56746376;4.102;21.194;3.915;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.50;0.00;
56746386;3.748;22.165;3.609;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.50;0.00;
56746396;3.803;22.361;3.656;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.50;0.00;
56746406;3.772;22.372;3.664;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.50;0.00;
56746416;3.760;22.505;3.613;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.50;0.00;
56746426;3.740;22.525;3.609;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.50;0.00;
56746436;3.756;22.396;3.629;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.50;0.00;
56746446;3.776;22.310;3.605;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.50;0.00;
56746456;3.768;22.274;3.621;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.50;0.00;
56746466;3.751;22.152;3.582;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56746476;3.676;22.444;3.489;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56746486;3.676;22.358;3.520;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56746496;3.712;22.350;3.520;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56746506;3.763;22.300;3.629;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56746516;3.767;22.121;3.614;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56746526;3.771;22.175;3.614;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56746536;3.759;22.304;3.594;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56746546;3.739;22.389;3.594;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56746556;3.735;22.315;3.594;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56746566;3.745;22.291;3.589;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56746576;3.797;22.275;3.644;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56746586;3.769;22.256;3.621;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56746596;3.651;22.471;3.523;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56746606;3.647;22.502;3.527;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56746616;3.722;22.440;3.613;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56746626;3.777;22.350;3.625;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56746636;3.824;22.275;3.637;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56746646;3.781;22.369;3.680;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56746656;3.773;22.444;3.648;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56746666;3.782;22.419;3.580;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56746676;3.786;22.396;3.623;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56746686;3.754;22.247;3.611;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56746696;3.793;22.361;3.623;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56746706;3.786;22.192;3.603;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56746716;3.675;22.505;3.505;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56746726;3.691;22.474;3.529;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56746736;3.730;22.482;3.536;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56746746;3.793;22.368;3.611;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56746756;3.790;22.259;3.607;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56746766;3.772;22.335;3.634;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56746776;3.776;22.504;3.666;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56746786;3.729;22.480;3.560;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56746796;3.764;22.511;3.634;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56746806;3.745;22.343;3.587;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56746816;3.803;22.296;3.639;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56746826;3.775;22.327;3.620;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56746836;3.669;22.464;3.479;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56746846;3.704;22.441;3.506;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56746856;3.736;22.351;3.557;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56746866;3.799;22.335;3.624;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56746876;3.811;22.265;3.651;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56746886;3.799;22.323;3.639;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56746896;3.799;22.378;3.620;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56746906;3.752;22.394;3.620;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56746916;3.775;22.326;3.602;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56746926;3.744;22.236;3.602;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56746936;3.764;22.260;3.602;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56746946;3.791;22.229;3.626;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56746956;3.661;22.451;3.504;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56746966;3.673;22.448;3.535;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56746976;3.704;22.393;3.575;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56746986;3.799;22.342;3.602;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56746996;3.803;22.221;3.645;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56747006;3.791;22.240;3.634;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56747016;3.773;22.295;3.670;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56747026;3.745;22.346;3.607;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56747036;3.769;22.330;3.599;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56747046;3.757;22.240;3.611;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56747056;3.738;22.346;3.580;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56747066;3.718;22.365;3.564;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56747076;3.690;22.428;3.568;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56747086;3.718;22.369;3.576;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56747096;3.749;22.190;3.572;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56747106;3.809;22.182;3.591;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56747116;3.786;22.366;3.635;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56747126;3.734;22.547;3.577;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56747136;3.758;22.511;3.616;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56747146;4.075;21.315;3.886;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56747156;4.019;21.515;3.823;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56747166;3.805;22.155;3.635;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56747176;3.793;22.092;3.608;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56747186;3.770;22.241;3.639;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56747196;3.726;22.523;3.541;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56747206;3.714;22.558;3.534;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56747216;3.655;22.382;3.527;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56747226;3.836;21.988;3.734;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56747236;4.233;20.656;4.098;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56747246;3.714;21.914;3.546;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56747256;3.789;22.226;3.621;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56747266;3.789;22.152;3.621;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56747276;3.758;22.237;3.605;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56747286;3.730;22.191;3.597;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56747296;3.769;22.234;3.621;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56747306;3.797;22.191;3.632;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56747316;3.738;22.582;3.588;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56747326;3.734;22.578;3.560;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56747336;3.683;22.527;3.536;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56747346;3.706;22.570;3.540;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56747356;3.754;22.453;3.599;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56747366;3.774;22.402;3.615;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56747376;3.797;22.253;3.631;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56747386;3.825;22.268;3.658;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56747396;3.809;22.394;3.635;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56747406;3.774;22.370;3.615;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56747416;3.768;22.163;3.628;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56747426;3.780;22.179;3.644;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56747436;3.843;24.571;3.621;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56747446;3.827;25.801;3.636;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56747456;3.800;24.832;3.617;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56747466;3.891;25.504;3.687;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56747476;3.962;25.500;3.749;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56747486;4.001;25.293;3.780;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56747496;3.974;25.177;3.768;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56747506;4.025;25.270;3.850;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56747516;4.005;25.344;3.811;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56747526;3.974;25.266;3.784;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56747536;3.938;25.146;3.780;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56747546;3.958;25.079;3.788;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56747556;3.868;25.387;3.675;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56747566;3.905;25.682;3.704;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56747576;3.897;25.557;3.747;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56747586;3.941;25.534;3.775;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56747596;3.980;25.369;3.787;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56747606;3.992;25.401;3.791;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56747616;3.984;25.354;3.806;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56747626;4.028;25.350;3.877;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56747636;4.095;25.694;3.842;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56747646;4.016;24.669;3.787;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56747656;4.012;25.350;3.834;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56747666;4.034;25.351;3.836;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56747676;3.876;25.332;3.679;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56747686;3.872;25.453;3.695;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56747696;3.884;25.499;3.679;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56747706;3.888;25.538;3.703;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56747716;3.983;25.355;3.808;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
