20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56747726;3.991;26.178;3.785;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56747736;4.007;26.345;3.797;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56747746;4.042;25.866;3.848;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56747756;3.999;23.624;3.808;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56747766;4.031;23.359;3.805;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
56747776;3.956;23.297;3.773;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
56747786;4.011;23.746;3.812;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
56747796;3.940;23.906;3.765;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
56747806;3.924;23.941;3.762;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
56747816;3.904;24.007;3.695;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
56747826;3.900;23.718;3.707;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
56747836;3.920;24.413;3.738;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
56747846;3.984;25.210;3.797;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
56747856;3.999;25.366;3.793;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
56747866;3.992;24.492;3.767;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56747876;4.028;25.328;3.841;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56747886;4.020;25.146;3.845;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56747896;3.925;25.231;3.732;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56747906;3.961;25.570;3.767;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56747916;3.945;25.290;3.767;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56747926;4.012;25.364;3.829;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56747936;3.984;24.811;3.798;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56747946;3.921;25.581;3.740;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56747956;3.945;25.293;3.779;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56747966;4.183;24.284;3.999;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56747976;4.325;24.237;4.105;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56747986;3.954;24.506;3.811;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56747996;3.966;25.111;3.760;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56748006;4.005;25.564;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56748016;3.921;25.490;3.753;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56748026;3.913;25.330;3.737;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56748036;3.952;24.721;3.796;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56748046;3.988;24.026;3.792;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56748056;3.940;24.573;3.800;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56748066;3.944;23.777;3.788;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56748076;3.928;23.878;3.761;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56748086;4.177;22.992;4.015;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56748096;4.303;22.591;4.141;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56748106;3.952;24.401;3.737;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56748116;3.966;24.289;3.787;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56748126;4.009;24.007;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56748136;3.962;24.636;3.783;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56748146;3.899;24.859;3.692;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56748156;3.926;25.323;3.743;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56748166;3.938;26.866;3.767;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56748176;3.997;26.311;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56748186;3.962;26.589;3.775;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56748196;3.918;26.354;3.724;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56748206;3.950;26.405;3.826;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56748216;3.939;25.995;3.747;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56748226;4.018;25.913;3.822;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56748236;3.994;25.862;3.822;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56748246;4.037;25.195;3.826;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56748256;3.986;25.971;3.826;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56748266;3.896;24.763;3.755;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56748276;3.880;24.747;3.732;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56748286;3.970;24.911;3.755;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56748296;3.959;24.708;3.802;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56748306;3.978;24.934;3.806;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56748316;3.941;24.811;3.751;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.49;0.00;
56748326;3.980;24.553;3.763;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.49;0.00;
56748336;3.957;24.783;3.767;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.49;0.00;
56748346;4.016;24.729;3.842;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.49;0.00;
56748356;4.139;24.596;3.908;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.49;0.00;
56748366;4.091;24.417;3.885;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.49;0.00;
56748376;4.051;24.058;3.853;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.49;0.00;
56748386;3.877;24.705;3.685;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.49;0.00;
56748396;3.897;24.830;3.700;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.49;0.00;
56748406;3.933;24.616;3.747;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.49;0.00;
56748416;3.945;24.808;3.758;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
56748426;3.957;24.351;3.774;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
56748436;3.961;24.827;3.774;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
56748446;3.909;24.507;3.766;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
56748456;3.929;24.585;3.762;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
56748466;4.008;24.652;3.821;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
56748476;3.965;24.269;3.809;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
56748486;4.031;24.386;3.852;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
56748496;4.055;23.945;3.852;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
56748506;3.925;24.562;3.786;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
56748516;3.915;24.488;3.737;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
56748526;3.907;24.644;3.721;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
56748536;3.876;24.312;3.674;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
56748546;3.907;24.203;3.764;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
56748556;3.923;24.812;3.725;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
56748566;3.909;24.884;3.772;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.47;0.00;
56748576;3.929;24.227;3.765;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.47;0.00;
56748586;3.988;24.392;3.816;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.47;0.00;
56748596;3.988;24.513;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.47;0.00;
56748606;4.075;24.345;3.902;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.47;0.00;
56748616;4.031;24.822;3.894;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.47;0.00;
56748626;3.968;24.775;3.831;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.47;0.00;
56748636;3.937;24.482;3.776;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.47;0.00;
56748646;3.949;24.716;3.772;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.47;0.00;
56748656;3.933;24.341;3.765;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.47;0.00;
56748666;3.979;24.130;3.763;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.44;0.00;
56748676;4.070;21.063;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.44;0.00;
56748686;4.038;21.325;3.857;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.44;0.00;
56748696;3.971;19.930;3.814;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.44;0.00;
56748706;3.987;19.664;3.806;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.44;0.00;
56748716;3.987;19.785;3.787;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.44;0.00;
56748726;4.078;19.778;3.915;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.44;0.00;
56748736;4.152;20.808;4.005;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.44;0.00;
56748746;4.551;21.740;4.353;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.44;0.00;
56748756;3.932;21.682;3.740;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.44;0.00;
56748766;3.956;21.186;3.795;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56748776;4.642;21.934;4.473;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56748786;4.054;21.688;3.897;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56748796;4.007;21.661;3.815;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56748806;3.976;21.638;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56748816;3.984;21.735;3.795;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56748826;3.909;21.657;3.736;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56748836;3.976;21.567;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56748846;3.999;21.396;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56748856;3.944;21.232;3.772;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56748866;3.924;21.701;3.769;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56748876;3.885;21.394;3.702;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56748886;3.861;19.098;3.702;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56748896;3.913;16.035;3.741;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56748906;3.991;19.973;3.835;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56748916;3.960;19.685;3.792;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56748926;3.932;19.619;3.749;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56748936;3.964;19.331;3.804;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56748946;3.889;19.094;3.682;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56748956;4.015;19.059;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56748966;4.100;17.101;3.926;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56748976;3.855;17.597;3.702;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56748986;3.946;17.335;3.781;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56748996;3.922;17.617;3.789;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56749006;3.946;18.888;3.777;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56749016;4.001;18.505;3.813;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56749026;3.970;19.608;3.805;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56749036;3.986;20.597;3.828;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56749046;3.993;20.367;3.824;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56749056;4.033;19.514;3.832;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56749066;3.922;18.435;3.798;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
56749076;3.954;20.224;3.786;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
56749086;3.954;20.384;3.805;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
56749096;3.867;18.787;3.692;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
56749106;3.883;18.744;3.735;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
56749116;3.836;18.154;3.652;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56749126;3.836;19.536;3.675;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56749136;3.978;20.157;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56749146;4.010;19.212;3.867;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56749156;3.978;17.139;3.828;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56749166;4.014;17.236;3.836;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56749176;4.113;19.747;3.945;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56749186;4.132;21.949;3.887;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56749196;4.026;22.094;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56749206;3.963;21.828;3.754;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56749216;4.000;19.652;3.794;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56749226;3.905;18.011;3.673;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56749236;4.059;19.280;3.826;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56749246;4.032;20.497;3.810;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56749256;4.087;20.607;3.853;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56749266;4.040;20.415;3.798;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56749276;3.984;20.799;3.794;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56749286;3.945;20.662;3.708;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56749296;3.996;20.665;3.767;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56749306;4.032;20.896;3.849;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56749316;4.143;21.079;3.913;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56749326;4.103;20.476;3.910;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56749336;4.127;20.437;3.945;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56749346;4.100;20.519;3.878;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56749356;4.080;19.753;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56749366;4.068;21.470;3.878;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56749376;3.937;21.536;3.784;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56749386;3.965;21.587;3.804;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56749396;3.969;21.165;3.804;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56749406;4.032;21.235;3.898;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56749416;3.926;20.937;3.766;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56749426;3.997;21.196;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56749436;3.962;21.211;3.833;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56749446;3.970;21.655;3.805;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56749456;3.989;21.804;3.829;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56749466;4.013;21.529;3.856;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56749476;4.080;21.796;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56749486;4.005;21.627;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56749496;4.088;22.350;3.927;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56749506;4.080;22.785;3.904;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56749516;3.970;22.020;3.816;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.47;0.00;
56749526;3.970;22.375;3.804;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.47;0.00;
56749536;4.014;22.324;3.819;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.47;0.00;
56749546;4.072;22.378;3.886;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.47;0.00;
56749556;4.049;22.764;3.921;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.47;0.00;
56749566;4.045;21.779;3.874;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.47;0.00;
56749576;4.061;22.133;3.878;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.47;0.00;
56749586;4.053;21.207;3.917;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.47;0.00;
56749596;3.935;19.631;3.753;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.47;0.00;
56749606;3.868;18.934;3.718;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.47;0.00;
56749616;3.946;19.075;3.766;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56749626;3.985;19.016;3.813;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56749636;3.938;18.977;3.770;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56749646;3.973;22.802;3.766;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56749656;3.934;23.745;3.797;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56749666;3.941;23.039;3.787;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56749676;3.925;19.653;3.729;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56749686;3.929;19.899;3.772;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56749696;3.925;19.907;3.752;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56749706;3.992;19.450;3.791;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56749716;3.996;19.552;3.803;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56749726;4.008;19.892;3.830;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56749736;4.059;19.946;3.861;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56749746;4.000;20.251;3.787;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56749756;3.992;20.130;3.776;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56749766;4.031;20.085;3.859;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56749776;3.972;20.053;3.816;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56749786;4.008;21.063;3.824;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56749796;3.937;21.917;3.785;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56749806;3.925;21.932;3.781;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56749816;4.031;23.028;3.902;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56749826;4.075;22.841;3.949;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56749836;4.075;22.615;3.930;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56749846;4.094;22.572;3.957;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56749856;4.031;22.950;3.875;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56749866;3.997;23.246;3.881;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.48;0.00;
56749876;3.934;23.383;3.795;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.48;0.00;
56749886;4.009;23.375;3.834;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.48;0.00;
56749896;4.009;23.445;3.854;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.48;0.00;
56749906;4.033;22.900;3.870;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.48;0.00;
56749916;4.037;22.826;3.905;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.48;0.00;
56749926;3.966;22.919;3.858;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.48;0.00;
56749936;4.013;22.627;3.870;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.48;0.00;
56749946;4.017;22.288;3.858;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.48;0.00;
56749956;4.166;21.770;4.058;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.48;0.00;
56749966;4.405;22.289;4.281;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56749976;3.972;22.481;3.838;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56749986;4.055;22.914;3.901;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56749996;4.043;22.297;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56750006;4.000;22.598;3.885;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56750016;4.012;23.808;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56750026;4.012;23.554;3.866;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56750036;4.165;20.634;4.003;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56750046;4.106;23.137;3.972;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56750056;3.953;24.246;3.764;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56750066;3.973;23.659;3.818;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56750076;4.008;23.320;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56750086;3.981;23.554;3.842;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56750096;4.036;23.885;3.881;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56750106;4.001;25.434;3.783;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56750116;3.938;25.671;3.760;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56750126;3.930;25.402;3.803;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56750136;3.942;24.963;3.748;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56750146;4.012;24.772;3.858;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56750156;3.981;25.060;3.815;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56750166;3.965;25.434;3.761;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56750176;3.949;25.270;3.788;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56750186;3.942;24.192;3.768;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56750196;3.961;23.725;3.772;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56750206;3.985;25.079;3.804;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56750216;4.027;24.632;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.37;12.44;0.00;
56750226;3.956;23.794;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.37;12.44;0.00;
56750236;4.066;23.603;3.857;0.000;31.1;31.1;31.1;31.1;12.52;12.37;12.44;0.00;
56750246;4.086;23.697;3.912;0.000;31.1;31.1;31.1;31.1;12.52;12.37;12.44;0.00;
56750256;3.924;24.904;3.767;0.000;31.1;31.1;31.1;31.1;12.52;12.37;12.44;0.00;
56750266;4.003;25.032;3.806;0.000;31.1;31.1;31.1;31.1;12.52;12.37;12.44;0.00;
56750276;3.940;24.349;3.783;0.000;31.1;31.1;31.1;31.1;12.52;12.37;12.44;0.00;
56750286;3.988;24.986;3.775;0.000;31.1;31.1;31.1;31.1;12.52;12.37;12.44;0.00;
56750296;3.995;24.687;3.810;0.000;31.1;31.1;31.1;31.1;12.52;12.37;12.44;0.00;
56750306;3.921;23.953;3.732;0.000;31.1;31.1;31.1;31.1;12.52;12.37;12.44;0.00;
56750316;3.944;23.149;3.768;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56750326;3.968;23.180;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56750336;3.988;23.674;3.787;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56750346;3.960;23.021;3.783;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56750356;3.980;24.270;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56750366;4.027;25.293;3.900;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56750376;4.027;25.122;3.858;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56750386;4.031;25.216;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56750396;4.015;25.449;3.858;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56750406;3.972;25.406;3.776;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56750416;3.934;25.312;3.781;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.51;0.00;
56750426;3.906;24.659;3.777;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.51;0.00;
56750436;3.946;24.453;3.824;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.51;0.00;
56750446;3.985;24.796;3.824;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.51;0.00;
56750456;4.012;24.905;3.860;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.51;0.00;
56750466;3.942;25.562;3.820;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.51;0.00;
56750476;3.985;25.593;3.801;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.51;0.00;
56750486;3.957;24.937;3.820;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.51;0.00;
56750496;3.977;25.495;3.805;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.51;0.00;
56750506;4.020;25.296;3.875;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.51;0.00;
56750516;4.030;24.957;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56750526;4.038;25.016;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56750536;4.128;21.545;3.933;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56750546;3.911;23.413;3.737;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56750556;3.911;23.786;3.772;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56750566;3.986;23.519;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56750576;4.049;23.817;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56750586;4.006;23.899;3.839;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56750596;3.955;24.201;3.788;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56750606;3.959;24.440;3.776;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56750616;3.984;24.021;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56750626;3.917;23.651;3.764;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56750636;3.984;24.029;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56750646;4.016;25.525;3.881;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56750656;4.020;23.784;3.885;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56750666;4.031;23.698;3.897;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56750676;4.031;23.281;3.842;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56750686;3.909;22.607;3.780;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56750696;4.004;22.752;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56750706;4.008;24.684;3.838;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56750716;3.902;23.663;3.741;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56750726;3.937;24.692;3.812;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56750736;3.894;25.546;3.733;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56750746;3.933;24.981;3.784;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56750756;3.929;23.071;3.792;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56750766;3.996;22.322;3.882;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56750776;3.984;22.147;3.890;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56750786;3.945;22.794;3.812;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56750796;4.055;22.591;3.882;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56750806;4.016;22.864;3.882;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56750816;4.020;23.226;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56750826;4.055;22.824;3.913;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56750836;4.051;19.642;3.893;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56750846;4.008;19.705;3.850;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56750856;3.976;19.498;3.830;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56750866;3.883;19.761;3.708;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56750876;3.938;19.616;3.759;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56750886;3.982;19.616;3.810;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56750896;3.958;19.244;3.787;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56750906;3.997;19.871;3.814;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56750916;3.954;19.315;3.787;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56750926;3.986;19.789;3.771;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56750936;4.021;20.051;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56750946;4.041;19.816;3.877;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56750956;4.057;19.699;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56750966;3.922;19.502;3.737;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56750976;3.851;21.226;3.667;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56750986;3.914;21.164;3.729;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56750996;3.973;19.829;3.757;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56751006;3.898;19.611;3.718;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56751016;3.898;19.280;3.714;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56751026;4.445;19.856;4.287;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56751036;4.115;19.903;3.940;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56751046;3.906;19.654;3.761;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56751056;3.977;19.884;3.847;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56751066;4.321;17.073;4.167;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56751076;4.167;18.084;3.998;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56751086;3.970;18.982;3.813;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56751096;3.946;20.692;3.778;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56751106;3.970;21.147;3.809;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56751116;4.049;20.523;3.892;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56751126;3.958;20.186;3.798;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56751136;3.907;20.343;3.754;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56751146;4.112;20.296;3.951;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56751156;4.448;20.139;4.304;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56751166;4.043;19.936;3.858;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56751176;4.019;19.908;3.858;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56751186;4.007;19.963;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56751196;3.964;19.943;3.803;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56751206;3.885;21.573;3.748;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56751216;3.893;21.679;3.768;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56751226;3.960;21.131;3.803;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56751236;3.968;20.178;3.795;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56751246;3.952;18.658;3.803;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56751256;4.007;18.865;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56751266;3.993;19.404;3.804;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56751276;4.045;19.865;3.843;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56751286;4.037;20.076;3.847;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56751296;3.993;19.986;3.847;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56751306;4.009;19.611;3.855;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56751316;3.982;19.846;3.792;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56751326;3.946;21.061;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56751336;3.911;17.669;3.741;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56751346;3.808;20.686;3.624;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56751356;3.792;21.425;3.671;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56751366;3.876;22.429;3.709;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56751376;3.853;21.917;3.705;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56751386;3.876;21.882;3.725;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56751396;3.936;22.022;3.787;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56751406;3.892;22.331;3.748;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56751416;4.317;24.013;4.187;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56751426;4.055;23.139;3.877;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56751436;4.024;21.131;3.893;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56751446;4.059;21.657;3.928;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56751456;4.044;22.021;3.893;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56751466;4.071;22.127;3.940;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56751476;4.087;22.370;3.916;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56751486;4.036;22.358;3.861;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56751496;4.111;22.386;3.979;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56751506;4.099;22.339;3.928;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56751516;3.961;22.141;3.817;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
56751526;3.996;21.989;3.844;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
56751536;4.106;21.883;3.977;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
56751546;4.087;22.039;3.938;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
56751556;4.043;22.336;3.872;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
56751566;4.067;22.484;3.919;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
56751576;3.968;22.367;3.841;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
56751586;4.055;22.336;3.907;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
56751596;4.083;22.305;3.903;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
56751606;4.047;22.199;3.899;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
56751616;4.097;22.154;3.927;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56751626;4.042;22.099;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56751636;3.999;22.325;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56751646;4.007;22.208;3.821;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56751656;4.046;21.986;3.860;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56751666;4.058;22.040;3.919;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56751676;4.011;22.516;3.856;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56751686;4.129;22.594;3.985;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56751696;3.995;22.415;3.841;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56751706;4.030;22.474;3.880;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56751716;4.053;22.453;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56751726;4.077;22.320;3.934;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56751736;4.113;22.277;3.942;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56751746;4.089;22.266;3.922;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56751756;4.045;22.363;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56751766;4.010;22.059;3.859;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56751776;4.077;21.922;3.926;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56751786;4.132;21.949;3.945;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56751796;4.057;22.117;3.918;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56751806;4.069;22.328;3.922;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56751816;4.005;22.440;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
56751826;4.025;22.538;3.883;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
56751836;4.100;22.503;3.926;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
56751846;4.068;22.408;3.950;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
56751856;4.084;22.248;3.911;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
56751866;4.072;22.200;3.915;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
56751876;4.061;22.369;3.907;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
56751886;3.978;22.518;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
56751896;4.033;22.102;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
56751906;4.069;22.079;3.919;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
56751916;4.065;22.170;3.897;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56751926;4.038;22.471;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56751936;3.978;22.557;3.807;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56751946;3.994;22.510;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56751956;4.045;22.584;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56751966;4.033;22.370;3.881;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56751976;4.084;22.237;3.932;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56751986;4.021;22.265;3.854;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56751996;4.033;22.269;3.928;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56752006;3.997;22.393;3.842;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56752016;4.029;21.980;3.858;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56752026;4.060;21.910;3.893;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56752036;3.993;21.840;3.842;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56752046;3.938;22.140;3.795;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56752056;3.970;22.335;3.803;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56752066;3.955;22.418;3.846;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56752076;4.184;22.488;3.999;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56752086;4.590;22.711;4.415;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56752096;4.085;22.270;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56752106;4.101;22.258;3.932;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56752116;4.168;22.195;4.011;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56752126;4.065;22.410;3.944;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56752136;3.998;22.281;3.846;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56752146;3.966;22.133;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56752156;3.923;22.422;3.787;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56752166;3.973;22.504;3.788;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56752176;3.957;22.180;3.792;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56752186;3.930;22.254;3.765;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56752196;3.949;22.449;3.823;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56752206;4.017;22.473;3.859;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56752216;4.787;20.274;4.685;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56752226;4.131;21.785;4.000;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56752236;4.179;21.793;4.015;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56752246;4.147;21.875;3.968;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56752256;4.005;21.992;3.859;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56752266;4.440;22.732;4.281;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56752276;3.945;22.435;3.774;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56752286;3.985;22.341;3.829;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56752296;3.965;22.388;3.821;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56752306;3.957;22.529;3.829;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56752316;3.949;22.560;3.805;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56752326;4.013;22.638;3.849;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56752336;4.111;22.584;3.923;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56752346;4.107;22.239;3.982;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56752356;4.151;22.212;3.982;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56752366;4.226;21.832;4.038;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56752376;4.111;22.204;3.976;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56752386;4.123;22.247;3.952;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56752396;4.032;22.513;3.846;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56752406;3.980;22.556;3.827;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56752416;3.984;22.623;3.799;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56752426;3.972;22.548;3.819;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56752436;3.945;22.521;3.756;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56752446;3.996;22.564;3.783;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56752456;4.063;22.642;3.936;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56752466;4.083;22.299;3.934;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56752476;4.098;22.353;3.949;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56752486;4.039;21.909;3.914;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56752496;4.028;21.940;3.883;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56752506;4.067;21.882;3.914;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56752516;3.988;22.195;3.837;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.44;0.00;
56752526;3.972;22.454;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.44;0.00;
56752536;3.976;22.532;3.787;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.44;0.00;
56752546;3.925;22.563;3.775;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.44;0.00;
56752556;3.972;22.599;3.783;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.44;0.00;
56752566;4.646;20.683;4.498;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.44;0.00;
56752576;3.984;22.152;3.849;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.44;0.00;
56752586;4.047;22.074;3.892;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.44;0.00;
56752596;4.079;22.132;3.912;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.44;0.00;
56752606;4.114;21.897;3.962;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.44;0.00;
56752616;4.053;22.101;3.931;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
56752626;4.105;22.207;3.931;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
56752636;4.018;22.363;3.864;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
56752646;3.970;22.622;3.837;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
56752656;3.974;22.587;3.786;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
56752666;3.943;22.606;3.794;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
56752676;3.990;22.642;3.821;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
56752686;3.978;22.579;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
56752696;4.026;22.606;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
56752706;4.041;22.367;3.931;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
56752716;4.101;22.127;3.959;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56752726;4.101;22.025;3.943;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56752736;4.062;21.931;3.923;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56752746;4.089;22.123;3.951;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56752756;4.089;22.111;3.927;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56752766;3.936;22.530;3.801;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56752776;3.975;22.596;3.801;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56752786;3.947;22.530;3.766;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56752796;3.963;22.729;3.821;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56752806;3.979;22.682;3.880;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56752816;4.015;22.514;3.856;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56752826;4.023;22.308;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56752836;4.058;22.015;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56752846;4.066;21.988;3.915;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56752856;4.047;21.595;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56752866;4.078;22.128;3.919;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56752876;4.062;22.039;3.927;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56752886;4.007;22.300;3.868;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56752896;3.952;22.448;3.782;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56752906;3.932;22.533;3.786;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56752916;3.968;22.498;3.827;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56752926;4.004;22.518;3.851;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56752936;4.012;22.479;3.843;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56752946;4.008;22.487;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56752956;4.098;22.148;3.929;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56752966;4.067;21.992;3.910;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56752976;4.051;21.653;3.945;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56752986;4.091;21.895;3.941;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56752996;4.051;22.035;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56753006;4.043;22.105;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56753016;3.951;22.563;3.789;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56753026;3.951;22.574;3.754;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56753036;3.991;22.461;3.848;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56753046;3.999;22.590;3.805;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56753056;4.011;22.551;3.836;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56753066;3.930;22.556;3.751;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56753076;3.997;22.274;3.873;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56753086;3.982;22.055;3.810;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56753096;4.649;22.317;4.489;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56753106;4.179;21.691;4.010;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56753116;4.084;22.137;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56753126;4.112;22.149;3.979;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56753136;4.033;22.603;3.912;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56753146;3.993;22.611;3.798;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56753156;4.009;22.595;3.873;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56753166;3.996;22.606;3.810;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.49;0.00;
56753176;3.988;22.520;3.838;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.49;0.00;
56753186;3.964;22.543;3.834;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.49;0.00;
56753196;3.960;22.481;3.791;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.49;0.00;
56753206;4.020;22.090;3.838;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.49;0.00;
56753216;4.079;22.074;3.947;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.49;0.00;
56753226;4.174;21.746;4.034;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.49;0.00;
56753236;4.036;22.508;3.877;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.49;0.00;
56753246;4.036;22.500;3.893;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.49;0.00;
56753256;4.131;22.293;3.912;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.49;0.00;
56753266;3.916;22.481;3.782;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56753276;3.943;22.493;3.751;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56753286;4.894;20.332;4.713;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56753296;4.283;22.224;4.122;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56753306;4.003;22.005;3.829;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56753316;4.038;22.052;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56753326;4.066;21.674;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56753336;3.959;21.986;3.825;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56753346;4.022;21.974;3.868;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56753356;4.014;22.083;3.837;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56753366;4.024;22.585;3.869;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56753376;4.068;22.562;3.944;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56753386;3.957;22.523;3.763;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56753396;4.040;22.609;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56753406;4.005;22.538;3.849;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56753416;3.997;22.523;3.838;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56753426;4.036;22.167;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56753436;4.024;22.062;3.873;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56753446;4.127;22.073;3.940;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56753456;4.072;21.765;3.928;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56753466;4.061;22.037;3.864;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56753476;4.022;22.115;3.841;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56753486;3.990;22.559;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56753496;4.049;22.626;3.884;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56753506;3.963;22.470;3.825;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56753516;4.006;22.536;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56753526;3.986;22.548;3.837;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56753536;3.986;22.505;3.844;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56753546;4.026;22.419;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56753556;4.006;22.064;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56753566;4.089;22.021;3.932;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56753576;4.093;21.658;3.928;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56753586;4.002;22.356;3.877;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56753596;3.951;22.493;3.818;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56753606;3.951;22.470;3.806;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56753616;4.104;22.098;3.947;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56753626;3.990;22.568;3.869;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56753636;4.009;22.627;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56753646;4.033;22.607;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56753656;4.783;20.407;4.638;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56753666;4.033;22.067;3.865;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56753676;4.029;21.574;3.877;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56753686;4.108;21.613;3.944;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56753696;4.144;21.707;4.038;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56753706;4.065;22.443;3.916;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56753716;3.984;22.543;3.801;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56753726;3.988;22.375;3.825;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56753736;4.031;22.488;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56753746;3.992;22.449;3.852;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56753756;3.968;22.410;3.794;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56753766;3.972;22.457;3.809;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56753776;4.000;22.418;3.887;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56753786;4.071;22.426;3.907;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
