20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56753796;4.016;21.788;3.856;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56753806;4.020;21.496;3.880;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56753816;4.137;21.609;3.981;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56753826;4.086;22.381;3.949;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56753836;3.940;22.525;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56753846;3.988;22.478;3.828;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56753856;3.968;22.552;3.812;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56753866;4.007;22.541;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56753876;4.031;22.470;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56753886;3.948;22.591;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56753896;3.988;22.599;3.867;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56753906;4.007;22.431;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56753916;4.041;22.153;3.894;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56753926;4.084;21.719;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56753936;4.140;21.766;3.996;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56753946;4.227;21.816;4.043;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56753956;3.978;22.646;3.835;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56753966;4.001;22.642;3.835;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56753976;4.005;22.607;3.843;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56753986;3.962;22.650;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56753996;4.021;22.642;3.831;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56754006;3.958;22.631;3.796;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56754016;3.993;22.533;3.838;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56754026;4.016;22.408;3.874;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56754036;4.005;22.541;3.881;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56754046;4.079;21.773;3.932;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56754056;4.067;21.605;3.909;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56754066;4.189;21.644;4.081;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56754076;3.918;22.455;3.780;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56754086;4.217;22.650;4.042;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56754096;4.347;22.697;4.156;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56754106;3.918;22.583;3.752;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56754116;4.015;22.660;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56754126;4.007;22.617;3.857;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56754136;3.999;22.609;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56754146;3.999;22.500;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56754156;4.058;22.496;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56754166;4.070;21.891;3.900;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56754176;4.086;21.661;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56754186;4.114;21.610;3.995;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56754196;4.058;21.985;3.896;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56754206;3.905;22.531;3.755;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56754216;4.014;22.577;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56754226;3.975;22.592;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56754236;4.022;22.639;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56754246;4.050;22.600;3.902;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56754256;3.967;22.624;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56754266;4.026;22.597;3.834;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56754276;4.022;22.542;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56754286;4.066;22.409;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56754296;4.480;22.022;4.372;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56754306;4.046;22.046;3.854;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56754316;3.995;22.108;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56754326;4.164;21.815;4.023;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56754336;4.531;21.088;4.387;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56754346;4.011;22.038;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56754356;3.951;22.081;3.815;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56754366;4.069;22.112;3.914;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56754376;4.006;22.179;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56754386;3.963;22.550;3.789;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56754396;4.018;22.624;3.910;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56754406;4.002;22.484;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56754416;4.069;22.085;3.922;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56754426;4.014;22.085;3.820;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56754436;3.994;22.112;3.840;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56754446;4.049;22.413;3.871;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56754456;4.034;22.609;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56754466;4.115;22.591;3.960;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56754476;3.993;22.164;3.843;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56754486;4.048;22.191;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56754496;4.056;22.074;3.855;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56754506;3.973;22.493;3.808;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56754516;3.993;22.646;3.843;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56754526;4.032;22.504;3.878;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56754536;4.064;22.434;3.898;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56754546;4.052;22.183;3.859;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56754556;4.001;22.105;3.804;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56754566;4.040;22.327;3.866;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56754576;4.075;22.558;3.874;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56754586;4.075;22.628;3.897;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56754596;4.016;22.323;3.854;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56754606;3.984;22.077;3.854;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56754616;4.016;21.976;3.858;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56754626;3.992;22.206;3.842;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56754636;3.968;22.562;3.811;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56754646;4.004;22.507;3.846;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56754656;4.051;22.554;3.885;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56754666;4.024;22.189;3.874;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56754676;3.945;22.470;3.799;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56754686;3.976;22.493;3.827;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56754696;4.059;22.290;3.901;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56754706;4.059;22.520;3.909;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56754716;4.339;21.436;4.207;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56754726;4.520;20.542;4.360;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56754736;4.031;21.463;3.846;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56754746;4.071;21.561;3.929;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56754756;4.008;21.951;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56754766;4.047;22.273;3.904;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.50;0.00;
56754776;3.972;22.511;3.868;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.50;0.00;
56754786;3.984;22.566;3.809;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.50;0.00;
56754796;3.980;22.523;3.853;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.50;0.00;
56754806;3.976;22.531;3.856;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.50;0.00;
56754816;4.057;22.613;3.906;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56754826;4.006;22.577;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56754836;4.045;22.624;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56754846;4.034;22.206;3.875;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56754856;3.990;22.022;3.895;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56754866;4.097;21.569;3.906;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56754876;4.018;21.874;3.879;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56754886;4.022;22.085;3.832;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56754896;4.022;22.534;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56754906;3.998;22.491;3.832;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56754916;4.001;22.548;3.857;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.54;0.00;
56754926;3.990;22.556;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.54;0.00;
56754936;4.041;22.646;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.54;0.00;
56754946;4.049;22.642;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.54;0.00;
56754956;4.029;22.560;3.877;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.54;0.00;
56754966;4.041;22.368;3.897;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.54;0.00;
56754976;4.005;21.989;3.857;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.54;0.00;
56754986;4.072;21.812;3.928;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.54;0.00;
56754996;4.108;21.605;3.952;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.54;0.00;
56755006;4.001;22.122;3.865;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.54;0.00;
56755016;4.026;22.392;3.871;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56755026;3.963;22.509;3.801;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56755036;3.979;22.552;3.852;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56755046;4.026;22.594;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56755056;4.022;22.571;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56755066;4.606;22.918;4.435;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56755076;3.975;22.497;3.832;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56755086;3.999;22.516;3.836;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56755096;4.030;22.146;3.867;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56755106;4.074;22.009;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56755116;4.075;21.618;3.972;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56755126;4.083;21.986;3.929;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56755136;4.086;22.213;3.921;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56755146;4.007;22.565;3.819;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56755156;4.011;22.604;3.862;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56755166;3.995;22.581;3.834;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56755176;3.980;22.612;3.830;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56755186;4.051;22.682;3.889;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56755196;4.047;22.667;3.858;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56755206;3.995;22.604;3.850;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56755216;4.071;22.255;3.897;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56755226;4.094;22.087;3.885;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56755236;4.102;21.726;3.948;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56755246;4.114;21.699;3.901;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56755256;4.051;22.196;3.866;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56755266;4.019;22.603;3.834;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56755276;4.023;22.721;3.834;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56755286;4.530;22.846;4.372;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56755296;3.936;22.646;3.795;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56755306;4.011;22.705;3.842;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56755316;4.086;22.652;3.908;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56755326;3.995;22.632;3.857;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56755336;4.011;22.581;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56755346;4.019;22.331;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56755356;3.976;22.187;3.814;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56755366;4.551;20.450;4.376;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56755376;4.042;21.567;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56755386;4.062;21.782;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56755396;4.046;22.047;3.907;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56755406;4.026;22.047;3.817;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56755416;3.928;22.530;3.766;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56755426;4.018;22.549;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56755436;4.046;22.545;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56755446;4.030;22.572;3.856;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56755456;4.022;22.545;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56755466;3.991;22.520;3.828;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56755476;4.011;22.473;3.836;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56755486;4.027;22.055;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56755496;4.023;22.071;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56755506;4.043;21.743;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56755516;4.031;22.106;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56755526;4.035;22.098;3.879;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56755536;3.928;22.391;3.801;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56755546;3.995;22.500;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56755556;4.027;22.551;3.867;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56755566;4.007;22.484;3.849;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
56755576;4.026;22.519;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
56755586;3.999;22.441;3.841;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
56755596;3.979;22.491;3.810;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
56755606;4.018;22.234;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
56755616;4.038;22.028;3.861;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
56755626;4.058;21.771;3.943;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
56755636;4.070;21.802;3.931;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
56755646;4.014;22.122;3.853;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
56755656;4.038;22.083;3.853;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
56755666;4.001;22.592;3.845;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56755676;4.052;22.651;3.947;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56755686;4.020;22.573;3.884;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56755696;4.052;22.686;3.908;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56755706;4.036;22.639;3.927;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56755716;3.997;22.569;3.801;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56755726;4.052;22.420;3.896;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56755736;3.981;22.412;3.872;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56755746;3.985;22.401;3.833;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56755756;4.040;21.931;3.868;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56755766;4.609;20.514;4.466;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
56755776;4.257;21.278;4.070;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
56755786;4.011;22.077;3.834;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
56755796;4.067;22.183;3.893;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
56755806;4.075;22.121;3.909;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
56755816;4.114;22.622;3.921;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
56755826;4.023;22.649;3.862;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
56755836;3.968;22.595;3.803;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
56755846;3.968;22.614;3.803;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
56755856;3.960;22.606;3.811;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
56755866;4.017;22.538;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56755876;3.958;22.213;3.763;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56755886;4.005;22.158;3.826;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56755896;4.116;22.060;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56755906;4.128;22.299;3.982;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56755916;4.048;22.175;3.902;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56755926;4.067;22.167;3.945;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56755936;4.079;22.194;3.918;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56755946;4.012;22.624;3.859;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56755956;3.969;22.589;3.785;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56755966;3.930;22.570;3.808;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56755976;3.953;22.581;3.828;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56755986;3.938;22.503;3.808;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56755996;3.973;22.511;3.820;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56756006;4.001;22.144;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56756016;4.543;22.259;4.396;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56756026;4.346;22.231;4.146;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56756036;4.012;22.021;3.880;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56756046;4.016;21.979;3.876;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56756056;4.094;22.018;3.962;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56756066;4.012;22.473;3.814;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56756076;3.965;22.430;3.771;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56756086;3.980;22.500;3.790;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56756096;3.937;22.476;3.767;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56756106;4.000;22.500;3.865;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56756116;3.992;22.495;3.841;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56756126;3.953;22.004;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56756136;4.047;22.039;3.868;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56756146;4.094;22.027;3.942;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56756156;4.122;22.237;3.966;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56756166;4.035;22.097;3.915;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56756176;4.028;22.086;3.887;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56756186;4.008;22.132;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56756196;3.996;22.526;3.817;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56756206;3.996;22.518;3.825;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56756216;3.981;22.652;3.840;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56756226;4.001;22.597;3.816;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56756236;4.005;22.636;3.852;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56756246;3.985;22.261;3.793;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56756256;4.530;22.347;4.388;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56756266;4.119;22.073;3.957;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56756276;4.119;22.366;3.938;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56756286;4.036;22.136;3.883;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56756296;4.052;22.112;3.891;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56756306;4.040;22.101;3.867;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56756316;3.990;22.563;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56756326;3.997;22.574;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56756336;3.990;22.559;3.828;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56756346;3.978;22.602;3.824;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56756356;4.001;22.524;3.848;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56756366;4.337;21.321;4.172;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56756376;4.369;21.309;4.212;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56756386;4.029;22.051;3.832;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56756396;4.136;22.063;3.945;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56756406;4.179;21.930;3.977;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56756416;4.087;21.847;3.950;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56756426;3.969;22.045;3.876;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56756436;3.985;22.244;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56756446;3.946;22.459;3.782;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56756456;3.981;22.544;3.821;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56756466;3.980;22.592;3.783;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56756476;3.976;22.651;3.834;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56756486;4.004;22.538;3.857;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56756496;3.984;22.549;3.834;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56756506;4.067;22.612;3.924;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56756516;4.131;22.142;3.940;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56756526;4.154;22.053;3.979;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56756536;4.182;21.677;4.038;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56756546;4.000;22.084;3.865;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56756556;3.996;22.127;3.838;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56756566;3.956;22.490;3.795;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56756576;3.984;22.556;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56756586;3.999;22.572;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56756596;3.964;22.463;3.803;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56756606;3.984;22.498;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56756616;3.972;22.502;3.834;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56756626;4.047;22.513;3.897;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56756636;4.110;22.229;3.940;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56756646;4.125;22.088;3.940;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56756656;4.192;21.843;4.074;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56756666;4.028;21.940;3.857;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56756676;4.024;22.097;3.861;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56756686;3.996;22.374;3.822;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56756696;3.968;22.550;3.826;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56756706;4.032;22.593;3.885;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56756716;3.953;22.445;3.783;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56756726;3.984;22.519;3.845;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56756736;4.008;22.499;3.861;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56756746;4.028;22.523;3.857;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56756756;4.095;22.550;3.912;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56756766;4.120;22.107;3.897;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.43;0.00;
56756776;4.203;21.959;4.037;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.43;0.00;
56756786;4.057;21.955;3.904;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.43;0.00;
56756796;4.337;21.385;4.209;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.43;0.00;
56756806;4.357;21.412;4.135;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.43;0.00;
56756816;4.033;21.900;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.43;0.00;
56756826;3.986;22.025;3.826;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.43;0.00;
56756836;4.025;21.990;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.43;0.00;
56756846;4.072;22.321;3.877;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.43;0.00;
56756856;4.084;22.630;3.932;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.43;0.00;
56756866;4.092;22.496;3.911;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.39;0.00;
56756876;4.040;22.515;3.880;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.39;0.00;
56756886;4.017;22.037;3.864;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.39;0.00;
56756896;4.060;22.088;3.923;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.39;0.00;
56756906;4.044;22.064;3.891;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.39;0.00;
56756916;3.942;22.430;3.744;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.39;0.00;
56756926;3.907;22.473;3.751;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.39;0.00;
56756936;3.974;22.321;3.802;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.39;0.00;
56756946;4.092;22.519;3.907;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.39;0.00;
56756956;4.555;22.589;4.393;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.39;0.00;
56756966;4.051;22.296;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56756976;4.070;22.783;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56756986;4.051;22.771;3.900;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56756996;4.074;22.709;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56757006;4.003;22.604;3.858;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56757016;4.074;22.706;3.926;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56757026;4.078;22.308;3.949;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56757036;3.955;22.577;3.828;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56757046;3.967;22.718;3.820;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56757056;3.963;22.734;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56757066;3.999;22.331;3.844;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56757076;4.070;22.566;3.918;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56757086;4.152;22.237;3.992;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56757096;4.089;22.722;3.953;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56757106;4.062;22.843;3.918;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56757116;4.107;22.744;3.948;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56757126;3.981;22.693;3.839;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56757136;4.016;22.393;3.847;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56757146;4.016;22.206;3.862;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56757156;4.008;22.323;3.823;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56757166;4.016;22.627;3.858;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56757176;3.985;22.643;3.839;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56757186;4.032;22.514;3.819;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56757196;4.587;22.456;4.436;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56757206;4.067;22.405;3.905;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56757216;4.124;22.686;3.959;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56757226;4.088;22.909;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56757236;4.084;22.823;3.920;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56757246;4.009;22.369;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56757256;4.001;22.389;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56757266;4.084;22.436;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56757276;3.942;22.706;3.787;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56757286;3.970;22.956;3.814;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56757296;3.986;22.733;3.814;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56757306;4.049;22.725;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56757316;4.089;22.297;3.921;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.53;0.00;
56757326;4.089;22.481;3.941;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.53;0.00;
56757336;4.140;22.285;4.008;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.53;0.00;
56757346;4.132;22.703;3.996;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.53;0.00;
56757356;4.373;22.051;4.248;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.53;0.00;
56757366;4.006;22.156;3.846;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.53;0.00;
56757376;3.990;22.141;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.53;0.00;
56757386;4.022;22.484;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.53;0.00;
56757396;4.069;22.305;3.937;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.53;0.00;
56757406;4.010;22.504;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.53;0.00;
56757416;3.947;22.605;3.804;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56757426;4.030;22.726;3.851;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56757436;4.077;22.433;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56757446;4.097;22.253;3.964;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56757456;4.136;22.527;3.968;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56757466;4.116;22.687;3.933;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56757476;4.053;22.874;3.949;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56757486;4.018;23.062;3.831;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56757496;4.010;22.687;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56757506;4.002;22.202;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56757516;4.041;22.460;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56757526;4.022;22.335;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56757536;3.939;22.777;3.776;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56757546;4.022;22.742;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56757556;4.034;22.702;3.882;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56757566;4.120;22.277;3.976;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56757576;4.136;22.445;3.937;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56757586;4.128;22.480;4.000;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56757596;4.128;22.812;3.960;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56757606;4.026;22.773;3.851;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56757616;3.979;22.562;3.815;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.42;0.00;
56757626;3.948;22.224;3.792;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.42;0.00;
56757636;4.011;22.060;3.850;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.42;0.00;
56757646;4.030;22.539;3.905;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.42;0.00;
56757656;3.925;22.379;3.788;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.42;0.00;
56757666;4.013;22.602;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
56757676;4.061;22.746;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
56757686;4.124;22.359;3.966;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
56757696;4.116;22.352;3.974;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
56757706;4.080;22.414;3.963;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
56757716;4.041;23.004;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
56757726;4.045;22.754;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
56757736;3.966;22.707;3.813;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
56757746;3.982;22.531;3.798;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
56757756;3.970;22.336;3.825;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
56757766;4.069;22.377;3.920;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56757776;4.085;22.624;3.904;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56757786;4.049;22.854;3.877;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56757796;4.089;22.745;3.959;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56757806;4.397;21.650;4.257;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56757816;4.045;22.479;3.896;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56757826;4.101;22.299;3.932;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56757836;4.077;22.322;3.932;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56757846;4.069;22.049;3.928;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56757856;3.963;22.495;3.826;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56757866;4.116;22.816;3.994;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56757876;4.669;22.636;4.469;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56757886;4.088;22.335;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56757896;4.080;22.323;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56757906;4.072;22.538;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56757916;4.029;22.749;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56757926;3.993;22.851;3.876;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56757936;4.061;22.601;3.900;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56757946;4.065;22.902;3.947;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56757956;4.084;22.312;3.931;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56757966;4.049;22.162;3.927;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56757976;3.966;22.342;3.787;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56757986;3.974;22.564;3.794;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56757996;4.089;22.498;3.900;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56758006;4.120;22.194;3.974;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56758016;4.120;22.455;3.970;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56758026;4.101;22.583;3.912;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56758036;4.022;22.712;3.822;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56758046;4.022;22.700;3.845;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56758056;3.963;22.735;3.779;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56758066;4.061;22.734;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56758076;4.053;22.457;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56758086;4.025;22.270;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56758096;4.037;22.180;3.851;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56758106;4.025;22.609;3.851;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56758116;4.456;22.711;4.286;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56758126;4.124;22.254;3.933;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56758136;4.096;22.492;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56758146;4.096;22.524;3.976;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56758156;4.057;22.832;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56758166;3.966;22.746;3.754;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56758176;3.978;22.711;3.793;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56758186;4.018;22.766;3.867;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56758196;4.014;22.484;3.875;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56758206;4.038;22.242;3.887;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56758216;4.078;22.281;3.953;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56758226;4.039;21.901;3.886;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56758236;4.062;22.446;3.913;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56758246;4.106;22.446;3.972;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56758256;4.047;22.885;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56758266;4.054;22.798;3.929;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56758276;4.035;22.916;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56758286;3.948;22.696;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56758296;3.940;22.877;3.776;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56758306;3.964;22.704;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56758316;4.064;22.616;3.897;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.43;0.00;
56758326;4.543;20.511;4.361;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.43;0.00;
56758336;4.123;21.415;3.994;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.43;0.00;
56758346;4.020;21.704;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.43;0.00;
56758356;4.040;22.119;3.908;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.43;0.00;
56758366;4.126;22.295;3.959;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.43;0.00;
56758376;4.071;22.624;3.897;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.43;0.00;
56758386;4.040;22.874;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.43;0.00;
56758396;4.056;22.835;3.877;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.43;0.00;
56758406;3.934;22.663;3.799;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.43;0.00;
56758416;4.005;22.851;3.859;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56758426;3.973;22.714;3.801;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56758436;4.017;22.878;3.879;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56758446;4.056;22.460;3.902;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56758456;4.020;22.312;3.836;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56758466;4.119;22.124;3.930;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56758476;4.127;22.191;3.949;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56758486;4.183;22.355;4.012;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56758496;4.119;22.589;3.949;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56758506;4.060;22.753;3.914;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56758516;4.048;22.751;3.891;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56758526;3.985;22.528;3.832;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56758536;3.961;22.634;3.801;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56758546;3.941;22.606;3.773;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56758556;3.969;22.602;3.840;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56758566;4.048;22.399;3.930;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56758576;3.977;22.070;3.852;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56758586;4.028;22.070;3.919;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56758596;4.056;21.760;3.950;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56758606;4.096;22.175;3.942;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56758616;4.087;22.055;3.963;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56758626;3.988;22.519;3.838;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56758636;3.992;22.542;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56758646;4.008;22.456;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56758656;3.905;22.511;3.779;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56758666;3.913;22.433;3.783;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56758676;3.961;22.398;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56758686;4.059;22.079;3.916;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56758696;4.043;22.079;3.908;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56758706;4.126;22.059;3.986;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56758716;4.016;22.274;3.863;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56758726;4.087;22.219;3.875;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56758736;4.071;22.211;3.930;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56758746;3.972;22.426;3.836;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56758756;3.972;22.508;3.797;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56758766;4.131;22.794;3.952;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56758776;4.566;22.924;4.419;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56758786;3.988;22.661;3.823;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56758796;4.586;21.118;4.438;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56758806;4.237;21.944;4.050;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56758816;4.067;22.152;3.885;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56758826;4.055;22.179;3.878;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56758836;4.127;21.960;3.995;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56758846;4.059;21.972;3.889;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56758856;4.048;22.132;3.858;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56758866;4.007;22.159;3.852;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56758876;3.943;22.541;3.762;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56758886;3.936;22.517;3.769;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56758896;3.971;22.537;3.808;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56758906;4.014;22.595;3.844;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56758916;4.034;22.502;3.883;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56758926;4.058;22.572;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56758936;4.109;22.334;3.914;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56758946;4.030;22.014;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56758956;4.113;22.100;3.953;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56758966;4.013;21.968;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56758976;4.025;22.265;3.869;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56758986;4.069;22.288;3.916;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56758996;3.974;22.523;3.806;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56759006;3.958;22.624;3.806;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56759016;4.519;22.874;4.363;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56759026;4.033;22.683;3.865;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56759036;4.033;22.660;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56759046;4.076;22.640;3.920;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56759056;4.116;22.593;3.944;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56759066;3.975;22.085;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56759076;4.030;22.101;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56759086;4.014;21.706;3.843;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56759096;4.007;22.030;3.839;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56759106;4.058;22.128;3.910;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56759116;3.924;22.488;3.776;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56759126;3.940;22.562;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56759136;4.014;22.648;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56759146;4.078;22.503;3.886;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56759156;3.975;22.644;3.827;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56759166;4.064;22.449;3.908;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.44;0.00;
56759176;4.092;22.294;3.955;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.44;0.00;
56759186;4.040;21.761;3.935;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.44;0.00;
56759196;4.060;21.640;3.923;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.44;0.00;
56759206;3.962;21.951;3.798;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.44;0.00;
56759216;4.021;22.325;3.857;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.44;0.00;
56759226;3.958;22.492;3.818;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.44;0.00;
56759236;3.985;22.395;3.857;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.44;0.00;
56759246;3.942;22.445;3.783;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.44;0.00;
56759256;4.009;22.465;3.872;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.44;0.00;
56759266;4.245;22.097;4.098;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56759276;4.554;20.834;4.387;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56759286;4.067;22.108;3.890;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56759296;4.110;22.077;3.964;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56759306;4.130;21.976;3.960;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56759316;4.051;21.880;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56759326;3.936;22.119;3.795;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56759336;4.023;22.170;3.905;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56759346;3.940;22.541;3.795;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56759356;3.960;22.526;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56759366;4.011;22.534;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56759376;3.995;22.616;3.858;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56759386;4.066;22.647;3.929;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56759396;3.995;22.577;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56759406;4.070;22.577;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56759416;4.097;22.282;3.964;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56759426;4.128;22.337;3.976;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56759436;4.148;21.830;3.987;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56759446;3.951;21.986;3.791;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56759456;4.010;22.021;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56759466;3.939;22.513;3.799;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56759476;3.986;22.559;3.811;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56759486;4.018;22.481;3.846;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56759496;4.010;22.540;3.850;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56759506;4.089;22.661;3.952;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56759516;3.992;22.382;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
56759526;4.020;22.460;3.894;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
56759536;4.059;22.044;3.921;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
56759546;4.059;22.024;3.906;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
56759556;4.079;21.837;3.945;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
56759566;3.972;21.865;3.827;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
56759576;4.051;21.978;3.882;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
56759586;4.008;22.472;3.831;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
56759596;3.992;22.526;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
56759606;4.000;22.507;3.874;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
56759616;3.972;22.615;3.805;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56759626;4.007;22.682;3.817;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56759636;3.968;22.517;3.841;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56759646;4.063;22.592;3.880;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56759656;4.811;22.893;4.610;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56759666;4.142;21.977;3.966;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56759676;4.178;22.028;4.017;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56759686;4.090;22.462;3.963;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56759696;4.023;22.791;3.860;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56759706;3.995;22.713;3.837;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56759716;4.021;22.655;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56759726;4.013;22.604;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56759736;3.982;22.612;3.801;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56759746;4.005;22.604;3.829;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56759756;3.993;22.557;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56759766;4.689;20.742;4.528;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56759776;4.088;22.021;3.931;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56759786;4.124;21.701;3.982;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56759796;4.084;21.708;3.927;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56759806;4.140;21.712;3.978;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56759816;3.996;22.671;3.830;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56759826;4.044;22.631;3.908;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56759836;4.055;22.596;3.853;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56759846;3.984;22.651;3.810;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56759856;3.984;22.631;3.830;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
