20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56759866;3.938;22.569;3.755;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56759876;3.986;22.604;3.822;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56759886;4.021;22.541;3.877;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56759896;4.227;22.659;4.085;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56759906;4.720;22.588;4.591;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56759916;4.167;22.096;4.002;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56759926;4.298;22.111;4.159;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56759936;4.100;22.596;3.920;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56759946;3.993;22.647;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56759956;4.001;22.592;3.857;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56759966;3.946;22.488;3.799;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56759976;3.966;22.488;3.803;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56759986;3.923;22.399;3.756;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56759996;3.915;22.403;3.764;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56760006;3.978;22.414;3.791;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56760016;4.048;22.449;3.916;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56760026;4.123;21.811;3.975;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56760036;4.080;21.566;3.936;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56760046;4.154;21.796;4.010;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56760056;4.099;22.123;3.967;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56760066;3.978;22.574;3.829;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56760076;4.045;22.563;3.896;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56760086;3.963;22.520;3.845;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56760096;3.959;22.477;3.790;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56760106;3.986;22.445;3.809;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56760116;4.006;22.274;3.853;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56760126;4.022;22.395;3.845;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56760136;4.026;22.543;3.864;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56760146;4.073;22.656;3.947;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56760156;4.124;22.258;3.990;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56760166;4.180;22.323;4.020;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56760176;4.140;22.316;4.024;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56760186;4.144;22.253;3.973;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56760196;4.598;20.666;4.458;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56760206;4.034;22.069;3.825;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56760216;4.002;22.062;3.841;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56760226;4.014;22.007;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56760236;3.970;22.175;3.809;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56760246;3.927;22.519;3.786;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56760256;4.026;22.554;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56760266;4.075;22.520;3.910;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56760276;4.055;22.137;3.929;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56760286;4.114;22.137;3.964;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56760296;4.102;22.141;3.960;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56760306;4.028;22.438;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56760316;4.031;22.512;3.882;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56760326;4.016;22.465;3.894;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56760336;3.968;22.242;3.819;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56760346;3.976;22.258;3.874;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56760356;3.988;22.164;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56760366;3.965;22.579;3.804;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56760376;4.048;22.614;3.878;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56760386;4.060;22.599;3.894;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56760396;4.096;22.504;3.917;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56760406;4.131;22.352;4.039;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56760416;4.109;22.303;3.957;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56760426;4.057;22.608;3.910;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56760436;3.955;22.549;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56760446;4.069;22.561;3.882;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56760456;4.014;22.154;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56760466;4.018;22.119;3.835;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56760476;4.057;22.166;3.913;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56760486;3.986;22.487;3.831;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56760496;3.931;22.581;3.757;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56760506;4.010;22.561;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56760516;4.579;22.681;4.427;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56760526;4.092;22.093;3.908;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56760536;4.084;22.086;3.927;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56760546;4.072;22.463;3.904;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56760556;4.025;22.592;3.892;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56760566;3.954;22.491;3.802;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56760576;4.021;22.292;3.876;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56760586;3.946;22.171;3.802;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56760596;4.064;22.237;3.892;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56760606;4.060;22.374;3.935;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56760616;4.028;22.182;3.861;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56760626;4.020;22.178;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56760636;4.028;22.431;3.881;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56760646;4.110;22.654;3.951;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56760656;4.016;22.560;3.873;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56760666;4.016;22.603;3.877;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56760676;4.020;22.509;3.842;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56760686;3.996;22.478;3.807;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56760696;4.071;22.455;3.936;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56760706;4.492;20.856;4.346;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56760716;4.053;21.700;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56760726;4.116;21.657;3.948;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56760736;4.128;22.145;3.956;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56760746;4.566;22.352;4.375;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56760756;4.053;22.344;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56760766;4.140;22.629;3.999;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56760776;4.136;22.594;3.968;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56760786;4.029;22.648;3.897;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56760796;4.037;22.637;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56760806;3.990;22.531;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56760816;3.999;22.547;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56760826;3.967;22.250;3.799;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56760836;4.058;22.289;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56760846;4.125;22.277;3.983;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56760856;4.014;22.277;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56760866;4.042;22.402;3.905;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56760876;4.042;22.547;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56760886;4.113;22.660;3.936;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56760896;4.078;22.711;3.940;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56760906;4.046;22.633;3.936;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56760916;4.022;22.574;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56760926;3.994;22.617;3.854;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56760936;3.982;22.581;3.850;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56760946;3.974;22.273;3.783;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56760956;4.038;22.073;3.897;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56760966;4.000;22.272;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56760976;3.972;22.004;3.834;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56760986;4.031;22.054;3.885;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56760996;4.094;22.058;3.936;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56761006;4.110;22.611;3.948;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56761016;4.091;22.413;3.952;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56761026;4.091;22.315;3.929;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56761036;4.012;22.327;3.893;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56761046;3.988;22.479;3.842;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56761056;3.929;22.498;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56761066;3.898;22.471;3.767;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56761076;3.997;22.428;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56761086;4.056;22.366;3.923;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56761096;4.677;20.157;4.509;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56761106;3.997;21.809;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56761116;4.123;21.906;4.001;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56761126;4.150;22.171;4.001;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56761136;4.134;22.156;4.013;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56761146;4.032;22.510;3.896;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56761156;4.016;22.623;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56761166;4.009;22.442;3.840;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56761176;4.005;22.598;3.832;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56761186;3.934;22.496;3.765;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56761196;3.997;22.574;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56761206;4.045;22.574;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56761216;4.049;22.035;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56761226;4.057;22.110;3.895;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56761236;4.112;21.782;3.945;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56761246;4.215;22.047;4.000;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56761256;4.148;22.301;4.008;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56761266;3.999;22.744;3.812;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.52;0.00;
56761276;3.979;22.642;3.839;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.52;0.00;
56761286;3.975;22.521;3.812;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.52;0.00;
56761296;4.003;22.654;3.835;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.52;0.00;
56761306;3.999;22.662;3.831;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.52;0.00;
56761316;3.995;22.615;3.835;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.52;0.00;
56761326;4.038;22.631;3.875;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.52;0.00;
56761336;4.074;22.505;3.867;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.52;0.00;
56761346;4.082;22.435;3.926;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.52;0.00;
56761356;4.878;22.658;4.705;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.52;0.00;
56761366;4.140;22.142;3.972;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56761376;4.148;22.236;3.991;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56761386;4.101;22.455;3.921;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56761396;4.026;22.561;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56761406;3.966;22.600;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56761416;3.974;22.592;3.799;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56761426;3.935;22.600;3.780;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56761436;3.990;22.573;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56761446;4.041;22.545;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56761456;4.034;22.541;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56761466;4.028;22.107;3.876;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56761476;4.123;22.154;3.998;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56761486;4.084;22.264;3.923;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56761496;4.107;22.236;3.908;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56761506;4.143;22.448;3.978;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56761516;4.009;22.710;3.817;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56761526;4.036;22.620;3.853;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56761536;4.013;22.592;3.829;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56761546;4.076;22.420;3.884;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56761556;4.044;22.408;3.880;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56761566;3.994;22.624;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56761576;4.018;22.686;3.847;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56761586;3.994;22.647;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56761596;4.081;22.628;3.913;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56761606;4.085;22.283;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56761616;4.157;22.207;4.006;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56761626;4.962;19.989;4.807;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56761636;4.102;22.101;3.920;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56761646;4.114;22.074;3.947;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56761656;4.086;22.152;3.932;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56761666;4.114;22.164;3.940;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56761676;4.098;22.595;3.932;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56761686;4.030;22.638;3.877;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56761696;4.042;22.720;3.893;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56761706;4.022;22.685;3.877;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56761716;4.045;22.659;3.921;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56761726;4.109;22.362;3.910;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56761736;4.085;22.252;3.945;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56761746;4.148;22.248;3.988;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56761756;4.136;22.330;3.992;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56761766;4.093;22.412;3.886;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56761776;4.061;22.354;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56761786;4.093;22.330;3.925;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56761796;4.089;22.518;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56761806;4.061;22.592;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56761816;3.973;22.554;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56761826;3.949;22.515;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56761836;4.079;22.585;3.946;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56761846;4.296;22.538;4.189;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56761856;4.158;22.090;3.997;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56761866;4.197;22.468;4.040;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56761876;4.079;22.495;3.938;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56761886;4.099;22.386;3.954;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56761896;4.233;22.040;4.091;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56761906;4.382;22.075;4.212;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56761916;4.300;21.815;4.167;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.41;0.00;
56761926;4.048;22.268;3.874;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.41;0.00;
56761936;3.938;22.478;3.730;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.41;0.00;
56761946;3.965;22.470;3.804;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.41;0.00;
56761956;3.969;22.498;3.832;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.41;0.00;
56761966;4.079;22.486;3.886;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.41;0.00;
56761976;4.477;21.079;4.315;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.41;0.00;
56761986;4.414;21.695;4.311;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.41;0.00;
56761996;4.382;22.299;4.241;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.41;0.00;
56762006;4.307;22.198;4.167;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.41;0.00;
56762016;4.428;21.968;4.293;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56762026;4.456;22.339;4.301;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56762036;4.072;22.253;3.909;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56762046;4.041;22.558;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56762056;4.005;22.577;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56762066;3.997;22.577;3.811;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56762076;3.982;22.527;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56762086;4.061;22.613;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56762096;4.013;22.679;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56762106;3.958;22.531;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56762116;3.996;22.348;3.894;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56762126;4.055;22.067;3.910;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56762136;4.146;21.817;3.996;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56762146;4.071;21.582;3.906;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56762156;3.988;22.090;3.800;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56762166;3.966;22.472;3.826;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.49;0.00;
56762176;4.673;23.033;4.540;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.49;0.00;
56762186;4.010;22.778;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.49;0.00;
56762196;4.132;22.758;4.010;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.49;0.00;
56762206;4.041;22.680;3.912;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.49;0.00;
56762216;4.081;22.758;3.951;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.49;0.00;
56762226;3.947;22.629;3.779;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.49;0.00;
56762236;4.026;22.668;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.49;0.00;
56762246;4.049;22.343;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.49;0.00;
56762256;4.022;22.245;3.916;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.49;0.00;
56762266;4.094;21.779;3.923;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56762276;4.039;22.180;3.844;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56762286;4.039;22.312;3.899;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56762296;4.020;22.538;3.868;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56762306;4.059;22.573;3.880;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56762316;4.012;22.530;3.880;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56762326;3.988;22.550;3.817;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56762336;4.055;22.542;3.872;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56762346;3.949;22.456;3.821;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56762356;4.091;22.550;3.907;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56762366;4.085;22.199;3.925;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56762376;4.073;22.098;3.968;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56762386;4.109;21.649;3.953;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56762396;4.022;21.696;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56762406;3.919;22.535;3.769;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56762416;4.014;22.598;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56762426;4.045;22.637;3.894;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56762436;4.057;22.637;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56762446;4.053;22.574;3.910;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56762456;4.132;22.442;3.964;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56762466;4.046;22.262;3.883;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56762476;4.022;22.516;3.879;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56762486;4.050;22.481;3.879;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56762496;3.967;22.074;3.801;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56762506;4.030;22.090;3.875;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56762516;4.066;22.141;3.934;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56762526;4.322;21.536;4.196;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56762536;4.373;21.473;4.216;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56762546;4.058;22.153;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56762556;4.074;22.102;3.895;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56762566;4.301;22.272;4.152;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56762576;4.107;22.483;3.964;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56762586;4.044;22.612;3.905;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56762596;4.048;22.659;3.921;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56762606;3.985;22.565;3.850;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56762616;4.060;22.123;3.913;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56762626;4.084;22.115;3.929;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56762636;4.020;22.150;3.850;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56762646;3.941;22.342;3.791;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56762656;4.017;22.635;3.858;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56762666;4.138;22.664;4.032;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56762676;4.083;22.378;3.898;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56762686;4.094;22.374;3.930;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56762696;4.126;22.394;3.969;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56762706;4.043;22.676;3.886;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56762716;4.053;22.620;3.928;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56762726;4.006;22.609;3.845;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56762736;3.990;22.448;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56762746;4.073;22.163;3.932;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56762756;3.970;22.515;3.791;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56762766;3.943;22.609;3.779;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56762776;3.998;22.581;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56762786;4.132;22.574;3.971;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56762796;4.160;21.733;4.026;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56762806;4.101;21.862;3.951;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56762816;4.110;22.120;3.952;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56762826;3.988;22.519;3.803;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56762836;4.137;22.652;4.030;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56762846;4.697;21.503;4.587;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56762856;4.425;21.538;4.262;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56762866;4.074;22.097;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56762876;4.015;22.054;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56762886;4.094;22.112;3.921;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56762896;4.263;22.499;4.121;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56762906;4.252;22.722;4.089;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56762916;4.134;22.326;3.953;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56762926;3.972;22.155;3.804;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56762936;3.976;22.178;3.839;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56762946;3.996;22.260;3.882;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56762956;3.941;22.467;3.784;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56762966;3.929;22.513;3.796;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56762976;4.516;22.849;4.340;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56762986;4.468;22.650;4.317;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56762996;4.134;22.291;3.976;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56763006;4.134;22.190;4.000;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56763016;4.235;22.434;4.082;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56763026;4.022;22.551;3.882;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56763036;4.089;22.473;3.968;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56763046;4.062;22.117;3.886;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56763056;4.054;22.121;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56763066;4.200;22.305;4.008;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56763076;4.089;22.645;3.937;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56763086;4.085;22.672;3.937;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56763096;4.022;22.586;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56763106;4.085;22.691;3.941;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56763116;4.111;22.120;3.970;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56763126;4.087;22.108;3.899;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56763136;4.083;22.030;3.946;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56763146;3.993;22.314;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56763156;4.036;22.509;3.895;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56763166;4.044;22.123;3.919;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56763176;4.005;22.186;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56763186;4.060;22.213;3.895;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56763196;4.075;22.435;3.927;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56763206;4.052;22.607;3.907;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56763216;4.007;22.547;3.832;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.41;0.00;
56763226;4.011;22.609;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.41;0.00;
56763236;4.149;22.484;3.980;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.41;0.00;
56763246;4.145;22.129;3.949;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.41;0.00;
56763256;4.125;22.090;3.984;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.41;0.00;
56763266;4.001;22.369;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56763276;3.990;22.545;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56763286;4.270;22.483;4.108;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56763296;4.076;22.119;3.904;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56763306;4.144;22.616;3.995;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56763316;4.068;22.581;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56763326;3.966;22.628;3.806;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56763336;4.088;22.639;3.920;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56763346;4.100;22.510;3.971;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56763356;4.171;22.291;4.006;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56763366;4.038;22.037;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56763376;4.125;22.017;3.992;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56763386;4.085;22.060;3.941;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56763396;3.955;22.528;3.800;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56763406;3.983;22.540;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56763416;4.697;20.741;4.536;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56763426;4.109;22.134;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56763436;4.097;22.158;3.957;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56763446;4.070;22.072;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56763456;4.054;22.107;3.925;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56763466;4.056;22.583;3.934;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56763476;4.123;22.568;3.985;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56763486;4.060;22.221;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56763496;4.024;22.061;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56763506;4.095;22.081;3.927;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56763516;3.997;22.400;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56763526;4.005;22.556;3.860;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56763536;3.985;22.509;3.813;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56763546;4.012;22.525;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56763556;4.473;22.443;4.325;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56763566;4.382;22.171;4.237;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.51;0.00;
56763576;4.189;22.175;4.064;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.51;0.00;
56763586;4.106;22.503;3.982;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.51;0.00;
56763596;4.122;22.660;4.005;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.51;0.00;
56763606;4.315;22.605;4.174;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.51;0.00;
56763616;4.350;22.390;4.229;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.51;0.00;
56763626;4.201;22.656;4.040;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.51;0.00;
56763636;3.937;22.534;3.824;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.51;0.00;
56763646;3.917;22.507;3.789;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.51;0.00;
56763656;3.945;22.148;3.785;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.51;0.00;
56763666;4.008;22.546;3.827;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56763676;4.016;22.351;3.854;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56763686;4.008;22.132;3.850;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56763696;4.483;20.959;4.317;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56763706;4.467;20.827;4.254;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56763716;4.087;22.046;3.932;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56763726;4.649;22.390;4.446;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56763736;4.063;22.069;3.885;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56763746;4.016;22.308;3.846;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56763756;3.968;22.523;3.807;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56763766;4.602;22.926;4.435;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56763776;3.930;22.497;3.742;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56763786;4.017;22.536;3.840;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56763796;4.037;22.462;3.914;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56763806;4.045;22.142;3.930;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56763816;3.981;22.127;3.842;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56763826;4.032;22.107;3.854;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56763836;4.056;22.322;3.932;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56763846;4.048;22.096;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56763856;4.100;22.092;3.921;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56763866;3.993;22.260;3.838;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56763876;3.989;22.604;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56763886;4.005;22.600;3.874;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56763896;3.977;22.612;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56763906;3.973;22.577;3.783;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56763916;4.015;22.505;3.882;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56763926;3.999;22.283;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56763936;3.991;22.104;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56763946;4.023;22.038;3.835;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56763956;4.082;22.155;3.901;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56763966;4.003;22.022;3.882;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56763976;4.058;22.077;3.921;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56763986;4.062;21.975;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56763996;3.991;22.389;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56764006;4.003;22.521;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56764016;3.971;22.448;3.807;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
56764026;3.924;22.515;3.787;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
56764036;4.038;22.410;3.865;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
56764046;4.022;22.406;3.865;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
56764056;3.959;21.943;3.834;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
56764066;3.991;21.904;3.807;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
56764076;4.038;21.989;3.908;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
56764086;4.026;22.262;3.873;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
56764096;4.042;22.044;3.881;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
56764106;3.998;21.974;3.846;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
56764116;4.024;22.468;3.859;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56764126;3.965;22.656;3.852;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56764136;4.001;22.704;3.812;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56764146;3.957;22.649;3.808;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56764156;4.028;22.602;3.808;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56764166;3.989;22.582;3.836;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56764176;4.020;22.233;3.840;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56764186;4.005;22.331;3.812;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56764196;4.013;22.602;3.859;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56764206;4.024;22.672;3.891;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56764216;4.020;22.126;3.919;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56764226;4.119;21.895;3.930;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56764236;4.103;21.605;3.954;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56764246;3.985;22.615;3.871;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56764256;4.040;22.654;3.915;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56764266;3.945;22.615;3.785;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56764276;4.076;22.513;3.962;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56764286;4.720;20.705;4.559;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56764296;3.926;22.079;3.769;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56764306;4.009;22.094;3.875;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56764316;4.018;21.985;3.879;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56764326;4.082;22.141;3.982;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56764336;4.011;22.203;3.848;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56764346;4.030;22.094;3.915;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56764356;4.046;22.082;3.926;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56764366;3.970;22.552;3.853;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56764376;3.994;22.657;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56764386;3.955;22.642;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56764396;3.966;22.646;3.798;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56764406;3.998;22.602;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56764416;3.994;22.520;3.814;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56764426;4.014;22.144;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56764436;3.990;22.124;3.818;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56764446;4.077;22.124;3.971;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56764456;4.101;22.383;3.955;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56764466;3.983;22.346;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56764476;4.003;22.538;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56764486;3.951;22.577;3.816;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56764496;4.050;22.209;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56764506;3.916;22.455;3.753;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56764516;3.936;22.545;3.776;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56764526;5.233;21.595;5.085;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56764536;4.369;21.747;4.145;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56764546;4.070;22.072;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56764556;4.066;21.943;3.941;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56764566;4.164;21.841;4.026;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56764576;3.947;22.177;3.794;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56764586;3.983;22.516;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56764596;4.519;22.790;4.356;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56764606;3.947;22.509;3.802;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56764616;4.026;22.594;3.908;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56764626;3.963;22.520;3.818;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56764636;3.971;22.567;3.822;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56764646;3.943;22.497;3.853;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56764656;3.991;22.419;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56764666;4.069;22.170;3.897;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.42;0.00;
56764676;4.080;21.774;3.964;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.42;0.00;
56764686;4.143;21.778;3.987;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.42;0.00;
56764696;4.006;21.820;3.862;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.42;0.00;
56764706;3.955;22.287;3.811;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.42;0.00;
56764716;3.994;22.333;3.815;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.42;0.00;
56764726;4.014;22.555;3.874;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.42;0.00;
56764736;4.025;22.543;3.882;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.42;0.00;
56764746;3.966;22.481;3.815;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.42;0.00;
56764756;3.959;22.407;3.792;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.42;0.00;
56764766;3.970;22.504;3.818;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56764776;3.998;22.438;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56764786;4.053;22.395;3.932;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56764796;4.077;22.106;3.928;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56764806;4.132;21.867;3.995;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56764816;4.006;21.989;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56764826;3.990;22.293;3.869;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56764836;3.986;22.629;3.861;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56764846;4.006;22.559;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56764856;4.061;22.680;3.924;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56764866;4.003;22.554;3.834;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.49;0.00;
56764876;4.019;22.593;3.845;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.49;0.00;
56764886;3.972;22.593;3.783;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.49;0.00;
56764896;3.980;22.488;3.838;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.49;0.00;
56764906;4.043;22.437;3.885;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.49;0.00;
56764916;4.122;22.241;3.959;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.49;0.00;
56764926;4.185;21.929;4.002;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.49;0.00;
56764936;4.031;21.968;3.865;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.49;0.00;
56764946;4.015;22.089;3.849;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.49;0.00;
56764956;4.007;22.523;3.818;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.49;0.00;
56764966;4.048;22.540;3.872;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.45;0.00;
56764976;4.048;22.501;3.880;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.45;0.00;
56764986;3.985;22.524;3.817;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.45;0.00;
56764996;4.005;22.559;3.837;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.45;0.00;
56765006;4.024;22.497;3.837;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.45;0.00;
56765016;3.972;22.591;3.827;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56765026;4.040;22.414;3.830;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56765036;4.075;22.410;3.913;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56765046;4.194;22.101;4.023;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56765056;4.012;22.168;3.874;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56765066;3.968;22.759;3.815;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56765076;4.000;22.571;3.881;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56765086;4.020;22.379;3.878;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56765096;4.063;22.218;3.944;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56765106;3.992;22.634;3.823;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56765116;4.003;22.577;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56765126;4.014;22.534;3.877;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56765136;4.783;20.597;4.638;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56765146;4.030;22.033;3.885;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56765156;4.062;21.904;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56765166;4.137;21.947;4.014;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56765176;4.046;22.037;3.885;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56765186;3.943;22.600;3.806;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56765196;3.999;22.643;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56765206;3.983;22.588;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56765216;3.988;22.541;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56765226;4.007;22.490;3.871;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56765236;3.956;22.544;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56765246;3.995;22.572;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56765256;4.011;22.505;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56765266;4.161;22.509;4.008;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56765276;4.547;22.131;4.376;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56765286;3.956;21.956;3.828;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56765296;4.051;21.878;3.875;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56765306;4.039;22.209;3.875;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56765316;4.469;21.260;4.377;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56765326;4.296;21.657;4.150;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56765336;3.989;22.241;3.850;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56765346;4.021;22.378;3.842;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56765356;4.072;22.370;3.904;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56765366;3.903;22.421;3.729;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56765376;3.891;22.448;3.737;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56765386;3.985;22.362;3.815;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56765396;4.060;22.362;3.893;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56765406;4.080;22.054;3.908;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56765416;4.054;22.077;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56765426;4.082;22.249;3.953;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56765436;4.038;22.620;3.886;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56765446;4.590;22.851;4.438;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56765456;3.999;22.503;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56765466;4.007;22.402;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56765476;4.101;22.390;3.945;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56765486;3.947;22.484;3.796;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56765496;3.857;22.531;3.714;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56765506;3.904;22.511;3.710;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56765516;4.043;22.574;3.898;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56765526;4.094;22.132;4.000;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56765536;4.027;22.081;3.871;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56765546;4.086;22.175;3.914;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56765556;4.090;22.464;3.926;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56765566;4.023;22.502;3.873;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56765576;4.070;22.353;3.916;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56765586;4.007;22.350;3.849;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56765596;4.062;22.268;3.849;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56765606;4.047;22.353;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56765616;3.889;22.455;3.724;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56765626;3.909;22.470;3.763;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56765636;3.984;22.482;3.853;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56765646;4.114;22.357;3.959;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56765656;4.058;22.069;3.916;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56765666;4.120;22.140;3.990;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56765676;4.105;22.300;3.939;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56765686;4.002;22.585;3.908;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56765696;4.057;22.538;3.947;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56765706;4.065;22.347;3.919;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56765716;4.085;22.425;3.927;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56765726;4.010;22.503;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56765736;3.907;22.538;3.766;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56765746;3.895;22.519;3.786;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56765756;3.959;22.456;3.821;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56765766;4.128;22.538;3.925;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56765776;4.041;22.131;3.913;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56765786;4.069;22.127;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56765796;4.081;22.115;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56765806;4.022;22.451;3.859;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56765816;4.093;22.514;3.949;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56765826;4.041;22.287;3.886;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56765836;4.045;22.381;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56765846;4.030;22.432;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56765856;3.915;22.545;3.741;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56765866;3.908;22.496;3.772;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56765876;3.959;22.442;3.795;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56765886;4.089;22.555;3.897;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56765896;4.074;22.250;3.929;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56765906;4.026;22.352;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56765916;4.007;22.660;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56765926;4.034;22.324;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
