20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56765936;4.082;22.219;3.905;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56765946;4.018;22.293;3.850;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56765956;4.062;22.305;3.905;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56765966;4.661;20.019;4.501;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.49;0.00;
56765976;3.909;22.341;3.736;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.49;0.00;
56765986;4.020;22.443;3.822;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.49;0.00;
56765996;4.024;22.415;3.834;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.49;0.00;
56766006;4.071;22.474;3.893;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.49;0.00;
56766016;3.953;22.722;3.787;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.49;0.00;
56766026;3.976;22.710;3.834;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.49;0.00;
56766036;4.016;22.777;3.838;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.49;0.00;
56766046;3.984;22.714;3.798;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.49;0.00;
56766056;4.550;23.004;4.379;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.49;0.00;
56766066;3.927;22.457;3.775;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56766076;4.010;22.477;3.818;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56766086;4.034;22.383;3.920;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56766096;4.866;20.833;4.673;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56766106;4.049;22.035;3.908;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56766116;4.098;22.345;3.936;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56766126;4.118;22.337;3.964;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56766136;4.035;23.073;3.921;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56766146;3.968;22.685;3.838;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56766156;3.956;22.627;3.780;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56766166;3.987;22.635;3.846;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56766176;4.039;22.611;3.893;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56766186;4.051;22.635;3.850;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56766196;4.019;22.709;3.846;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56766206;4.023;22.689;3.885;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56766216;4.034;22.558;3.862;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56766226;4.069;22.292;3.921;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56766236;4.093;22.132;3.956;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56766246;4.116;22.171;3.948;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56766256;4.026;22.355;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56766266;4.077;22.706;3.925;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56766276;4.432;22.867;4.293;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56766286;3.935;22.609;3.787;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56766296;4.069;22.593;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56766306;4.034;22.617;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56766316;3.946;22.637;3.801;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56766326;3.973;22.544;3.825;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56766336;4.008;22.552;3.876;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56766346;4.044;22.380;3.891;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56766356;4.067;22.228;3.907;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56766366;4.103;22.294;3.958;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56766376;4.052;22.513;3.856;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56766386;3.965;22.618;3.805;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56766396;3.957;22.579;3.817;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56766406;3.902;22.474;3.778;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56766416;4.059;22.619;3.902;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56766426;4.031;22.596;3.898;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56766436;3.984;22.611;3.835;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56766446;3.972;22.506;3.808;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56766456;3.976;22.459;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56766466;4.012;22.354;3.902;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56766476;4.071;22.043;3.937;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56766486;4.118;22.093;3.968;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56766496;4.031;22.272;3.874;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56766506;3.984;22.479;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56766516;3.964;22.605;3.817;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56766526;3.945;22.585;3.798;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56766536;4.028;22.613;3.911;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56766546;4.059;22.718;3.923;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56766556;4.044;22.620;3.904;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56766566;3.996;22.546;3.841;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56766576;4.016;22.644;3.880;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56766586;4.063;22.390;3.923;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56766596;4.095;22.257;3.955;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56766606;4.154;22.257;4.002;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56766616;4.061;22.387;3.890;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.41;0.00;
56766626;3.932;22.523;3.820;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.41;0.00;
56766636;3.940;22.438;3.793;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.41;0.00;
56766646;3.908;22.438;3.754;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.41;0.00;
56766656;4.006;22.504;3.851;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.41;0.00;
56766666;4.061;22.738;3.890;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56766676;4.009;22.606;3.831;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56766686;3.970;22.586;3.827;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56766696;4.065;22.524;3.890;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56766706;4.037;22.375;3.859;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56766716;4.009;22.320;3.847;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56766726;4.076;22.153;3.945;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56766736;4.057;22.293;3.886;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56766746;4.151;22.047;4.043;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56766756;4.479;21.055;4.395;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56766766;4.006;22.015;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.47;0.00;
56766776;4.030;22.296;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.47;0.00;
56766786;4.144;22.448;4.000;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.47;0.00;
56766796;4.069;22.448;3.890;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.47;0.00;
56766806;3.911;22.471;3.753;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.47;0.00;
56766816;4.195;22.631;4.098;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.47;0.00;
56766826;4.476;22.748;4.317;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.47;0.00;
56766836;4.057;22.456;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.47;0.00;
56766846;4.018;20.839;3.831;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.47;0.00;
56766856;4.077;19.678;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.47;0.00;
56766866;4.235;22.216;4.063;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56766876;4.041;22.883;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56766886;4.109;22.938;3.958;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56766896;4.116;22.903;3.942;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56766906;4.077;22.977;3.915;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56766916;3.970;23.262;3.794;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56766926;3.872;23.203;3.758;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56766936;3.935;23.285;3.762;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56766946;3.986;23.336;3.809;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56766956;4.061;23.351;3.911;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56766966;4.003;23.312;3.832;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56766976;4.011;23.270;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56766986;4.003;23.242;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56766996;4.031;23.067;3.832;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56767006;4.070;23.032;3.949;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56767016;4.078;22.935;3.930;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56767026;3.991;23.059;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56767036;3.976;22.670;3.781;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56767046;3.881;22.514;3.726;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56767056;3.905;22.506;3.762;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56767066;4.535;22.884;4.400;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56767076;4.008;22.642;3.857;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56767086;4.028;22.654;3.900;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56767096;4.028;22.650;3.892;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56767106;3.992;22.533;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56767116;3.976;22.260;3.810;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56767126;4.039;22.151;3.900;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56767136;4.079;22.162;3.923;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56767146;4.024;22.221;3.845;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56767156;3.968;22.373;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56767166;3.931;22.506;3.784;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56767176;3.986;22.487;3.839;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56767186;3.998;22.588;3.874;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56767196;4.018;22.572;3.901;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56767206;4.014;22.592;3.886;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56767216;4.034;22.643;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56767226;4.022;22.522;3.875;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56767236;4.010;22.393;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56767246;4.049;22.303;3.903;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56767256;4.073;22.256;3.930;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56767266;4.018;22.408;3.871;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56767276;3.963;22.628;3.789;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56767286;3.931;22.631;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56767296;3.978;22.663;3.820;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56767306;4.045;22.725;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56767316;4.058;22.696;3.896;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
56767326;4.014;22.634;3.868;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
56767336;4.058;22.680;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
56767346;3.999;22.548;3.845;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
56767356;3.983;22.392;3.817;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
56767366;4.070;22.236;3.931;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
56767376;4.082;22.161;3.896;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
56767386;4.026;22.282;3.856;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
56767396;3.979;22.485;3.825;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
56767406;3.936;22.532;3.801;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
56767416;4.019;22.650;3.860;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56767426;4.059;22.685;3.888;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56767436;4.071;22.678;3.884;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56767446;4.047;22.689;3.872;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56767456;4.031;22.635;3.900;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56767466;4.031;22.556;3.856;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56767476;4.007;22.396;3.860;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56767486;4.043;22.368;3.923;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56767496;4.043;22.368;3.884;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56767506;3.960;22.443;3.798;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56767516;4.227;21.599;4.001;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.45;0.00;
56767526;3.978;22.323;3.825;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.45;0.00;
56767536;4.038;22.385;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.45;0.00;
56767546;4.085;22.362;3.958;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.45;0.00;
56767556;4.085;22.382;3.899;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.45;0.00;
56767566;4.034;23.071;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.45;0.00;
56767576;4.061;23.250;3.825;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.45;0.00;
56767586;3.963;22.315;3.821;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.45;0.00;
56767596;4.109;23.055;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.45;0.00;
56767606;3.978;23.145;3.837;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.45;0.00;
56767616;4.005;22.989;3.844;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56767626;4.040;23.285;3.887;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56767636;4.021;22.833;3.934;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56767646;4.001;23.640;3.880;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56767656;3.942;23.745;3.782;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56767666;3.970;23.445;3.813;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56767676;3.985;24.088;3.813;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56767686;4.052;25.094;3.895;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56767696;4.044;24.330;3.907;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56767706;3.985;23.963;3.797;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56767716;4.118;23.288;3.958;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56767726;4.015;22.531;3.919;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56767736;4.055;23.088;3.879;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56767746;4.090;23.256;3.942;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56767756;4.126;23.456;3.938;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56767766;3.894;22.734;3.748;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56767776;4.071;22.968;3.901;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56767786;3.902;22.097;3.772;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56767796;4.110;22.574;3.960;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56767806;4.059;21.815;3.901;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56767816;4.102;22.108;3.976;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56767826;4.024;21.792;3.897;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56767836;4.287;21.831;4.164;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56767846;4.232;21.733;4.089;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56767856;4.087;21.667;3.917;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56767866;3.908;21.879;3.796;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.52;0.00;
56767876;3.912;21.969;3.753;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.52;0.00;
56767886;3.959;21.934;3.792;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.52;0.00;
56767896;4.022;21.891;3.863;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.52;0.00;
56767906;4.149;21.993;4.001;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.52;0.00;
56767916;4.133;21.738;4.060;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.52;0.00;
56767926;4.205;21.789;3.993;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.52;0.00;
56767936;3.943;21.699;3.800;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.52;0.00;
56767946;3.947;22.122;3.788;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.52;0.00;
56767956;3.967;21.895;3.812;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.52;0.00;
56767966;4.017;22.366;3.848;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56767976;3.874;21.931;3.722;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56767986;3.847;21.621;3.691;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56767996;3.886;22.135;3.765;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56768006;4.052;22.343;3.902;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56768016;4.483;22.315;4.349;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56768026;4.119;21.927;3.930;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56768036;4.127;21.496;3.965;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56768046;4.155;21.006;3.949;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56768056;4.254;18.794;4.063;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56768066;4.119;21.808;3.887;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56768076;4.040;21.489;3.820;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56768086;4.048;21.255;3.812;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56768096;4.147;21.170;3.938;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56768106;4.669;22.080;4.454;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56768116;3.895;21.738;3.699;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56768126;4.029;21.979;3.832;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56768136;4.048;21.846;3.871;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56768146;4.084;21.399;3.926;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56768156;4.092;21.862;3.895;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56768166;3.966;19.437;3.791;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56768176;4.025;20.369;3.799;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56768186;3.950;19.781;3.760;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56768196;4.037;21.149;3.830;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56768206;3.978;21.398;3.815;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56768216;4.076;21.605;3.854;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56768226;4.068;21.281;3.834;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56768236;3.989;21.371;3.737;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56768246;3.966;21.722;3.756;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56768256;3.966;21.613;3.776;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56768266;3.967;21.418;3.799;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56768276;4.046;21.567;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56768286;3.876;22.156;3.713;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56768296;4.058;20.829;3.885;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56768306;4.030;22.734;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56768316;4.050;22.496;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56768326;3.995;21.762;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56768336;4.089;22.488;3.925;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56768346;3.983;22.051;3.795;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56768356;3.999;22.762;3.780;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56768366;4.065;22.696;3.805;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.50;0.00;
56768376;4.045;24.154;3.817;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.50;0.00;
56768386;4.029;24.158;3.829;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.50;0.00;
56768396;3.993;23.363;3.770;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.50;0.00;
56768406;4.053;23.194;3.841;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.50;0.00;
56768416;3.998;24.652;3.828;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56768426;4.073;24.597;3.926;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56768436;4.101;24.679;3.919;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56768446;3.951;23.221;3.789;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56768456;4.041;23.472;3.844;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56768466;4.034;22.332;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56768476;4.014;22.363;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56768486;3.852;21.623;3.702;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56768496;4.065;21.396;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56768506;4.152;21.533;4.013;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56768516;4.013;22.527;3.836;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.51;0.00;
56768526;4.065;21.848;3.879;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.51;0.00;
56768536;4.076;22.055;3.926;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.51;0.00;
56768546;4.045;22.484;3.836;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.51;0.00;
56768556;4.069;22.551;3.887;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.51;0.00;
56768566;3.974;22.750;3.805;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.51;0.00;
56768576;3.954;22.438;3.793;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.51;0.00;
56768586;3.875;22.473;3.702;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.51;0.00;
56768596;4.001;22.281;3.781;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.51;0.00;
56768606;4.076;23.140;3.875;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.51;0.00;
56768616;4.122;23.320;3.913;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.47;0.00;
56768626;4.015;22.102;3.804;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.47;0.00;
56768636;4.047;22.321;3.866;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.47;0.00;
56768646;4.130;21.715;3.921;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.47;0.00;
56768656;4.063;22.310;3.847;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.47;0.00;
56768666;3.932;22.083;3.780;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.47;0.00;
56768676;4.079;22.067;3.882;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.47;0.00;
56768686;4.090;22.545;3.851;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.47;0.00;
56768696;4.146;22.286;3.917;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.47;0.00;
56768706;4.059;22.110;3.847;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.47;0.00;
56768716;3.993;22.611;3.816;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56768726;3.986;22.447;3.762;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56768736;4.025;21.948;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56768746;4.053;21.714;3.805;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56768756;3.997;22.392;3.816;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56768766;4.021;22.595;3.801;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56768776;3.990;22.045;3.816;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56768786;4.017;22.135;3.816;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56768796;4.120;22.888;3.934;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56768806;4.068;22.377;3.871;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56768816;4.001;22.462;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56768826;4.008;22.337;3.824;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56768836;3.981;22.438;3.785;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56768846;4.036;21.818;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56768856;4.020;22.321;3.820;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56768866;4.071;22.072;3.898;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56768876;3.957;21.553;3.781;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56768886;3.957;22.290;3.769;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56768896;3.965;22.813;3.812;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56768906;3.918;22.126;3.762;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56768916;4.032;22.724;3.844;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56768926;3.997;22.516;3.801;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56768936;4.028;22.407;3.848;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56768946;4.032;22.418;3.824;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56768956;4.072;22.732;3.942;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56768966;4.068;22.346;3.884;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56768976;4.068;22.217;3.821;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56768986;4.135;22.686;3.919;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56768996;4.139;24.227;3.977;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56769006;4.526;24.360;4.318;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56769016;4.092;24.122;3.923;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56769026;4.100;24.176;3.903;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56769036;4.001;24.380;3.860;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56769046;3.945;24.219;3.790;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56769056;3.981;24.067;3.805;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56769066;4.120;23.914;3.961;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56769076;3.974;23.797;3.769;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56769086;3.963;23.695;3.789;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56769096;3.947;23.191;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56769106;3.994;23.699;3.805;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56769116;4.302;22.308;4.067;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56769126;4.191;21.639;4.028;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56769136;4.105;23.003;3.934;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56769146;4.061;23.105;3.871;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56769156;3.998;23.844;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56769166;3.938;24.300;3.805;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.50;0.00;
56769176;3.942;23.484;3.758;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.50;0.00;
56769186;3.926;23.207;3.735;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.50;0.00;
56769196;3.946;23.394;3.778;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.50;0.00;
56769206;4.317;23.492;4.135;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.50;0.00;
56769216;4.136;22.243;3.959;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.50;0.00;
56769226;4.353;23.636;4.179;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.50;0.00;
56769236;3.993;25.724;3.790;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.50;0.00;
56769246;3.978;25.962;3.801;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.50;0.00;
56769256;4.009;23.983;3.880;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.50;0.00;
56769266;4.019;23.390;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56769276;4.074;23.609;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56769286;3.980;23.351;3.784;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56769296;4.023;23.355;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56769306;3.901;25.870;3.725;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56769316;3.940;26.127;3.792;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56769326;3.972;25.952;3.792;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56769336;3.984;23.648;3.796;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56769346;3.976;26.248;3.796;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56769356;3.960;26.088;3.800;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56769366;3.982;24.565;3.807;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56769376;4.061;24.838;3.870;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56769386;4.022;25.845;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56769396;3.966;26.090;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56769406;4.053;24.015;3.854;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56769416;4.022;25.927;3.838;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56769426;3.990;25.930;3.795;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56769436;3.943;24.889;3.764;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56769446;3.923;23.500;3.732;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56769456;3.923;24.268;3.768;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56769466;4.468;21.523;4.292;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56769476;4.022;23.981;3.809;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56769486;3.970;24.318;3.789;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56769496;4.274;23.797;4.119;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56769506;4.065;24.118;3.899;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56769516;3.924;26.152;3.744;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56769526;4.011;26.133;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56769536;3.964;25.918;3.783;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56769546;3.999;26.078;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56769556;3.944;25.428;3.790;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56769566;3.991;24.173;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56769576;3.952;24.454;3.818;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56769586;3.984;24.278;3.845;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56769596;3.960;24.391;3.790;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56769606;3.991;23.609;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56769616;4.032;24.184;3.867;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.52;0.00;
56769626;4.083;23.864;3.922;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.52;0.00;
56769636;4.004;23.734;3.843;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.52;0.00;
56769646;4.024;23.171;3.847;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.52;0.00;
56769656;4.044;23.840;3.859;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.52;0.00;
56769666;4.059;24.837;3.879;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.52;0.00;
56769676;4.024;24.564;3.859;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.52;0.00;
56769686;3.941;24.219;3.835;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.52;0.00;
56769696;4.051;24.106;3.855;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.52;0.00;
56769706;4.036;23.887;3.886;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.52;0.00;
56769716;4.090;24.041;3.949;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56769726;4.174;23.805;4.027;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56769736;4.166;23.794;3.996;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56769746;4.288;23.484;4.109;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56769756;4.435;23.578;4.235;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56769766;3.936;22.590;3.769;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56769776;3.987;22.755;3.839;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56769786;4.039;22.829;3.851;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56769796;4.205;22.755;4.043;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56769806;3.960;22.629;3.776;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.47;0.00;
56769816;3.983;22.782;3.807;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56769826;3.995;22.918;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56769836;3.979;22.946;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56769846;3.991;22.790;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56769856;4.070;22.817;3.940;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56769866;4.026;22.754;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56769876;4.369;22.895;4.199;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56769886;4.125;22.653;3.956;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56769896;4.156;21.865;4.007;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56769906;4.318;20.359;4.156;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56769916;4.276;21.748;4.137;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56769926;3.925;23.045;3.773;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56769936;4.008;23.194;3.840;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56769946;4.020;23.206;3.859;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56769956;4.075;23.261;3.922;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56769966;4.087;23.178;3.942;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56769976;4.161;23.257;4.020;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56769986;4.102;23.284;3.910;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56769996;3.945;23.390;3.824;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56770006;3.972;23.480;3.797;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56770016;3.948;22.645;3.788;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56770026;3.991;22.618;3.894;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56770036;4.054;22.637;3.937;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56770046;4.015;22.532;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56770056;4.019;22.438;3.917;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56770066;4.029;22.545;3.891;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56770076;4.076;22.588;3.930;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56770086;3.978;22.588;3.864;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56770096;4.123;22.604;3.958;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56770106;4.135;22.650;3.981;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56770116;3.907;22.767;3.758;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56770126;3.970;22.806;3.817;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56770136;3.946;22.802;3.766;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56770146;3.982;22.752;3.841;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56770156;4.044;22.763;3.899;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56770166;3.999;22.757;3.829;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56770176;4.022;22.663;3.856;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56770186;4.018;22.636;3.868;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56770196;4.038;22.648;3.927;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56770206;4.062;22.706;3.923;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56770216;4.168;22.718;4.013;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56770226;4.184;22.648;4.052;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56770236;3.932;22.808;3.766;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56770246;3.947;22.874;3.809;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56770256;3.943;22.851;3.786;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56770266;4.033;22.898;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56770276;4.072;22.847;3.931;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56770286;3.970;22.683;3.825;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56770296;4.037;22.507;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56770306;4.049;22.523;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56770316;4.092;22.468;3.951;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56770326;4.061;22.605;3.927;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56770336;4.112;22.585;3.966;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56770346;4.175;22.675;4.033;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56770356;4.017;22.601;3.837;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56770366;4.038;23.183;3.909;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56770376;4.003;23.335;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56770386;3.955;22.608;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56770396;3.979;22.573;3.791;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56770406;3.943;22.565;3.795;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56770416;4.030;22.495;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56770426;4.022;22.444;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56770436;4.082;22.416;3.925;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56770446;4.030;22.545;3.921;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56770456;4.011;22.651;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56770466;4.344;22.797;4.202;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
56770476;4.431;22.688;4.230;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
56770486;3.913;22.590;3.809;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
56770496;3.996;22.539;3.833;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
56770506;4.629;20.376;4.426;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
56770516;3.972;22.184;3.790;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
56770526;4.063;22.336;3.872;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
56770536;4.099;22.262;3.931;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
56770546;4.067;22.293;3.935;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
56770556;4.055;22.434;3.900;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
56770566;4.041;22.661;3.875;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56770576;4.022;22.771;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56770586;4.069;22.728;3.954;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56770596;4.057;22.677;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56770606;3.986;22.712;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56770616;4.003;22.560;3.814;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56770626;4.015;22.541;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56770636;3.980;22.428;3.849;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56770646;4.023;22.385;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56770656;4.058;22.299;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56770666;3.964;22.439;3.767;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56770676;3.936;22.467;3.814;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56770686;3.980;22.502;3.826;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56770696;4.035;22.767;3.888;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56770706;4.858;20.814;4.740;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56770716;4.017;22.207;3.837;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.45;0.00;
56770726;4.052;22.418;3.880;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.45;0.00;
56770736;4.111;22.434;3.938;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.45;0.00;
56770746;4.127;22.438;3.954;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.45;0.00;
56770756;4.044;22.512;3.860;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.45;0.00;
56770766;4.009;22.348;3.844;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.45;0.00;
56770776;4.017;22.332;3.829;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.45;0.00;
56770786;3.977;22.496;3.801;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.45;0.00;
56770796;4.637;22.871;4.482;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.45;0.00;
56770806;3.930;22.637;3.743;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.45;0.00;
56770816;3.996;22.652;3.834;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56770826;4.083;22.648;3.917;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56770836;4.091;22.613;3.885;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56770846;4.036;22.425;3.862;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56770856;4.079;22.445;3.936;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56770866;4.079;22.468;3.901;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56770876;4.004;22.484;3.807;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56770886;4.020;22.456;3.838;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56770896;4.024;22.394;3.838;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56770906;4.000;22.452;3.854;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56770916;3.959;22.591;3.788;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56770926;3.982;22.564;3.796;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56770936;3.994;22.650;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56770946;4.030;22.615;3.906;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56770956;4.073;22.595;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56770966;4.081;22.412;3.921;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56770976;4.089;22.412;3.921;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56770986;4.101;22.420;3.925;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56770996;3.986;22.400;3.788;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56771006;3.978;22.377;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56771016;4.041;22.416;3.874;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56771026;3.943;22.581;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56771036;3.974;22.643;3.792;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56771046;3.959;22.663;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56771056;3.994;22.702;3.874;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56771066;4.041;22.667;3.953;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56771076;4.077;22.682;3.953;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56771086;4.136;22.495;3.964;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56771096;3.974;22.424;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56771106;4.014;22.346;3.843;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56771116;3.962;22.409;3.794;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56771126;4.025;22.401;3.892;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56771136;4.068;22.385;3.931;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56771146;3.934;22.428;3.837;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56771156;3.942;22.584;3.794;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56771166;3.909;24.738;3.710;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56771176;3.933;24.660;3.792;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56771186;4.000;24.746;3.831;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56771196;3.933;24.388;3.804;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56771206;3.992;24.485;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56771216;3.980;24.267;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56771226;4.000;24.275;3.843;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56771236;3.917;23.792;3.761;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56771246;3.968;24.341;3.792;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56771256;4.106;23.714;3.913;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56771266;3.963;23.683;3.779;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56771276;4.007;24.008;3.806;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56771286;4.011;25.255;3.798;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56771296;3.975;24.320;3.791;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56771306;3.983;23.867;3.810;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56771316;3.892;22.632;3.747;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56771326;3.967;22.194;3.798;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56771336;3.916;22.679;3.787;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56771346;3.955;23.633;3.794;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56771356;3.959;24.313;3.834;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56771366;3.980;24.095;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56771376;3.921;24.208;3.758;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56771386;3.968;24.099;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56771396;4.027;24.122;3.875;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56771406;3.944;24.410;3.754;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56771416;3.901;24.651;3.765;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56771426;3.901;24.449;3.722;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56771436;3.893;24.391;3.758;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56771446;3.976;24.597;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56771456;3.968;24.527;3.773;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56771466;3.967;24.522;3.812;0.000;31.1;31.1;31.1;31.1;12.47;12.43;12.46;0.00;
56771476;3.904;24.459;3.765;0.000;31.1;31.1;31.1;31.1;12.47;12.43;12.46;0.00;
56771486;3.877;24.432;3.726;0.000;31.1;31.1;31.1;31.1;12.47;12.43;12.46;0.00;
56771496;4.744;22.657;4.568;0.000;31.1;31.1;31.1;31.1;12.47;12.43;12.46;0.00;
56771506;3.987;23.808;3.816;0.000;31.1;31.1;31.1;31.1;12.47;12.43;12.46;0.00;
56771516;4.046;26.067;3.887;0.000;31.1;31.1;31.1;31.1;12.47;12.43;12.46;0.00;
56771526;3.975;26.110;3.844;0.000;31.1;31.1;31.1;31.1;12.47;12.43;12.46;0.00;
56771536;4.673;24.147;4.533;0.000;31.1;31.1;31.1;31.1;12.47;12.43;12.46;0.00;
56771546;4.053;25.876;3.891;0.000;31.1;31.1;31.1;31.1;12.47;12.43;12.46;0.00;
56771556;3.947;25.841;3.789;0.000;31.1;31.1;31.1;31.1;12.47;12.43;12.46;0.00;
56771566;4.023;25.486;3.896;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56771576;4.011;25.435;3.813;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56771586;3.952;25.510;3.758;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56771596;3.940;25.799;3.758;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56771606;3.916;26.524;3.766;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56771616;3.987;26.591;3.825;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56771626;4.043;26.379;3.860;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56771636;4.059;26.176;3.853;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56771646;4.051;26.274;3.896;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56771656;4.039;26.152;3.904;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56771666;4.001;25.767;3.847;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.41;0.00;
56771676;3.978;24.323;3.793;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.41;0.00;
56771686;4.037;24.413;3.851;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.41;0.00;
56771696;4.040;24.405;3.836;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.41;0.00;
56771706;3.868;24.491;3.680;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.41;0.00;
56771716;3.891;24.054;3.754;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.41;0.00;
56771726;3.907;24.034;3.738;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.41;0.00;
56771736;3.946;23.972;3.800;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.41;0.00;
56771746;3.978;25.119;3.808;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.41;0.00;
56771756;4.001;25.482;3.816;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.41;0.00;
56771766;4.078;26.028;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
56771776;4.066;26.235;3.896;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
56771786;4.026;26.379;3.880;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
56771796;4.014;25.544;3.888;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
56771806;3.979;24.233;3.868;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
56771816;3.947;24.267;3.771;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56771826;3.869;24.537;3.700;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56771836;3.884;24.553;3.751;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56771846;3.947;24.420;3.779;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56771856;3.955;25.093;3.747;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56771866;3.979;26.557;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56771876;4.003;26.369;3.814;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56771886;4.014;26.228;3.849;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56771896;4.034;25.954;3.877;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56771906;3.995;26.064;3.826;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56771916;3.890;25.069;3.722;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56771926;3.980;23.753;3.808;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56771936;4.035;23.172;3.852;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56771946;3.894;24.033;3.734;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56771956;3.902;24.602;3.718;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56771966;3.949;24.582;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56771976;4.508;24.695;4.317;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56771986;3.909;24.403;3.738;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56771996;3.992;24.501;3.824;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
