20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56772006;4.067;24.407;3.906;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56772016;4.102;24.218;3.926;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56772026;4.003;24.652;3.867;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56772036;3.936;24.468;3.762;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56772046;4.015;24.394;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56772056;4.051;24.121;3.867;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56772066;3.861;24.577;3.699;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56772076;3.905;24.683;3.746;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56772086;3.893;24.468;3.715;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56772096;3.905;24.503;3.726;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56772106;3.960;24.589;3.785;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56772116;3.996;24.522;3.845;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56772126;4.028;24.284;3.872;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56772136;4.020;24.190;3.810;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56772146;4.071;24.054;3.892;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56772156;3.972;24.214;3.787;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56772166;4.051;24.303;3.853;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56772176;4.024;22.848;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56772186;3.866;23.863;3.712;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56772196;3.921;26.285;3.740;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56772206;3.905;26.067;3.708;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56772216;3.941;25.077;3.761;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56772226;3.972;24.666;3.800;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56772236;4.024;24.431;3.823;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56772246;4.040;24.306;3.843;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56772256;4.855;23.112;4.717;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56772266;4.087;24.314;3.855;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56772276;4.016;24.255;3.859;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56772286;4.051;24.302;3.878;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56772296;4.099;24.271;3.941;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56772306;3.921;24.553;3.733;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56772316;3.947;24.489;3.766;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56772326;3.915;24.582;3.723;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56772336;3.923;26.165;3.743;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56772346;3.955;26.384;3.786;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56772356;3.955;25.665;3.786;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56772366;3.945;26.430;3.808;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56772376;4.012;26.106;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56772386;4.051;26.360;3.863;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56772396;4.071;25.993;3.883;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56772406;4.016;25.181;3.863;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56772416;4.098;24.101;3.922;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56772426;3.882;25.934;3.738;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56772436;3.945;26.566;3.769;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56772446;3.929;26.391;3.785;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56772456;3.862;26.414;3.734;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56772466;3.965;26.499;3.761;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56772476;3.953;26.335;3.753;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56772486;3.989;26.276;3.784;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56772496;4.009;24.070;3.843;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56772506;4.076;25.038;3.874;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56772516;4.068;25.964;3.913;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56772526;3.953;25.925;3.776;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56772536;4.598;23.945;4.399;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56772546;3.977;25.808;3.804;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56772556;3.961;26.085;3.769;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56772566;3.972;26.062;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56772576;3.925;26.246;3.765;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56772586;3.902;26.300;3.687;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56772596;3.980;25.190;3.788;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56772606;3.886;23.932;3.683;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56772616;3.976;23.827;3.827;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56772626;3.980;24.010;3.835;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56772636;4.024;23.916;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56772646;4.047;24.360;3.901;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56772656;3.980;24.134;3.780;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56772666;4.001;24.473;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56772676;3.918;24.341;3.769;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56772686;3.997;24.407;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56772696;4.005;25.521;3.863;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56772706;3.855;24.006;3.671;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56772716;3.890;24.286;3.730;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56772726;3.871;24.345;3.722;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56772736;3.949;24.458;3.801;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56772746;3.981;23.807;3.793;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56772756;4.008;25.673;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56772766;4.062;26.170;3.857;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56772776;4.007;25.585;3.853;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56772786;3.999;25.924;3.818;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56772796;3.980;26.057;3.763;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56772806;3.968;25.788;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56772816;4.011;26.279;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56772826;3.889;26.041;3.724;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56772836;3.921;26.314;3.743;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56772846;3.881;26.427;3.708;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56772856;3.913;26.416;3.751;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56772866;4.013;26.187;3.798;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56772876;4.084;22.623;3.888;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56772886;4.084;22.639;3.900;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56772896;4.147;22.896;3.935;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56772906;4.080;22.471;3.908;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56772916;3.988;22.234;3.780;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56772926;3.949;22.019;3.776;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56772936;3.968;22.409;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56772946;3.988;21.805;3.807;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56772956;3.953;22.128;3.795;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56772966;3.925;22.350;3.732;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56772976;3.878;22.284;3.689;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56772986;3.925;24.181;3.780;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56772996;3.905;24.586;3.764;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56773006;4.043;24.084;3.885;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56773016;4.823;21.976;4.642;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56773026;4.267;22.105;4.052;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56773036;4.070;22.359;3.915;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56773046;4.070;22.421;3.915;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56773056;4.027;22.382;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56773066;4.011;22.378;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56773076;4.539;22.660;4.412;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56773086;3.972;22.421;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56773096;3.948;22.601;3.767;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56773106;3.964;22.699;3.829;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56773116;4.005;22.755;3.842;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.49;0.00;
56773126;4.017;22.740;3.857;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.49;0.00;
56773136;3.981;22.649;3.806;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.49;0.00;
56773146;4.077;22.732;3.904;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.49;0.00;
56773156;4.120;22.681;3.940;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.49;0.00;
56773166;4.101;22.489;3.924;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.49;0.00;
56773176;4.073;22.356;3.896;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.49;0.00;
56773186;4.033;22.363;3.873;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.49;0.00;
56773196;4.069;22.461;3.908;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.49;0.00;
56773206;4.053;22.473;3.869;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.49;0.00;
56773216;3.948;22.661;3.787;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56773226;3.976;22.552;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56773236;3.988;22.564;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56773246;4.007;22.654;3.912;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56773256;3.972;22.568;3.795;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56773266;4.078;22.646;3.897;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56773276;4.133;22.455;3.912;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56773286;4.070;22.408;3.912;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56773296;4.058;22.283;3.873;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56773306;4.027;22.213;3.854;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56773316;4.036;22.370;3.900;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56773326;3.946;22.487;3.790;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56773336;3.906;22.572;3.751;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56773346;3.993;22.572;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56773356;3.973;22.569;3.810;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56773366;4.005;22.623;3.900;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56773376;3.985;22.530;3.787;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56773386;4.024;22.592;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56773396;4.111;22.557;3.974;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56773406;4.075;22.358;3.904;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56773416;4.082;22.271;3.887;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.46;0.00;
56773426;4.062;22.282;3.942;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.46;0.00;
56773436;4.030;22.470;3.871;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.46;0.00;
56773446;3.979;22.525;3.797;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.46;0.00;
56773456;3.951;22.674;3.793;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.46;0.00;
56773466;3.971;22.773;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56773476;4.003;22.648;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56773486;4.003;22.664;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56773496;4.003;22.691;3.827;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56773506;4.003;22.617;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56773516;4.133;22.547;3.988;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56773526;4.085;22.512;3.921;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56773536;4.476;20.911;4.297;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56773546;4.227;21.536;4.074;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56773556;3.920;22.289;3.800;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56773566;4.008;22.360;3.866;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56773576;4.008;22.399;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56773586;3.965;22.575;3.804;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56773596;3.937;22.622;3.804;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56773606;3.968;22.610;3.780;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56773616;4.051;22.637;3.937;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56773626;4.028;22.423;3.902;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56773636;4.059;22.446;3.921;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56773646;4.165;22.493;4.019;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56773656;4.004;22.606;3.874;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56773666;3.997;22.469;3.825;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56773676;3.946;22.321;3.758;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56773686;4.005;22.364;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56773696;4.024;22.383;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56773706;3.898;22.445;3.754;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56773716;3.993;22.531;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56773726;4.154;22.263;4.028;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56773736;4.756;21.271;4.611;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56773746;4.052;22.235;3.876;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56773756;4.024;22.360;3.903;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56773766;4.128;22.541;3.966;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56773776;4.053;22.612;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56773786;4.010;22.647;3.805;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56773796;3.982;22.448;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56773806;3.994;22.412;3.813;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56773816;4.026;22.424;3.880;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56773826;3.876;22.651;3.715;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56773836;3.939;22.710;3.805;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56773846;3.963;22.694;3.786;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56773856;4.026;22.698;3.837;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56773866;4.109;22.509;3.949;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56773876;4.022;22.380;3.820;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56773886;4.101;22.415;3.942;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56773896;4.113;22.454;3.961;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56773906;4.007;22.598;3.867;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56773916;4.026;22.364;3.895;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56773926;4.018;22.435;3.828;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56773936;4.042;22.516;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56773946;3.940;22.630;3.769;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56773956;3.912;22.626;3.769;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56773966;3.995;22.740;3.842;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56773976;4.022;22.716;3.893;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56773986;4.157;22.818;3.971;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56773996;4.062;22.567;3.904;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56774006;4.094;22.602;3.944;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56774016;4.013;22.625;3.876;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56774026;3.954;22.586;3.782;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56774036;3.990;22.430;3.813;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56774046;4.021;22.422;3.856;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56774056;4.072;22.426;3.907;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56774066;3.938;22.609;3.778;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56774076;3.907;22.652;3.747;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56774086;3.942;22.641;3.813;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56774096;4.005;22.637;3.817;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56774106;4.649;22.996;4.462;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56774116;3.967;22.333;3.842;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.43;0.00;
56774126;4.481;22.578;4.396;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.43;0.00;
56774136;4.289;22.523;4.115;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.43;0.00;
56774146;4.002;22.558;3.873;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.43;0.00;
56774156;3.987;22.399;3.830;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.43;0.00;
56774166;4.069;22.375;3.916;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.43;0.00;
56774176;4.038;22.395;3.893;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.43;0.00;
56774186;3.900;22.492;3.752;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.43;0.00;
56774196;3.896;22.519;3.760;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.43;0.00;
56774206;3.893;22.504;3.772;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.43;0.00;
56774216;3.976;22.628;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
56774226;4.019;22.620;3.860;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
56774236;4.007;22.402;3.871;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
56774246;4.078;22.491;3.934;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
56774256;4.102;22.577;3.946;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
56774266;4.051;22.679;3.930;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
56774276;4.011;22.441;3.919;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
56774286;4.023;22.456;3.883;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
56774296;4.090;22.472;3.958;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
56774306;3.877;22.617;3.757;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
56774316;3.948;22.595;3.820;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56774326;3.980;22.470;3.836;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56774336;4.027;22.381;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56774346;3.999;22.283;3.828;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56774356;3.980;22.521;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56774366;4.043;22.513;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56774376;4.015;22.576;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56774386;4.051;22.451;3.922;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56774396;4.058;22.451;3.930;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56774406;4.066;22.428;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56774416;3.983;22.633;3.836;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56774426;3.967;20.708;3.789;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56774436;3.940;19.802;3.801;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56774446;3.943;19.782;3.805;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56774456;3.900;19.599;3.758;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56774466;3.936;19.778;3.746;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56774476;3.892;19.712;3.715;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56774486;3.936;20.001;3.762;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56774496;4.460;19.649;4.290;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56774506;4.003;21.301;3.824;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56774516;4.051;21.614;3.895;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56774526;4.043;21.645;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56774536;4.024;21.883;3.836;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56774546;3.988;22.156;3.808;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56774556;3.996;22.379;3.765;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56774566;3.953;21.909;3.753;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56774576;3.913;21.546;3.729;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56774586;3.874;21.371;3.698;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56774596;3.894;21.125;3.718;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56774606;3.878;21.324;3.714;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56774616;3.894;21.367;3.714;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56774626;3.870;21.445;3.749;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56774636;3.957;22.326;3.776;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56774646;3.965;21.313;3.788;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56774656;4.024;21.059;3.859;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56774666;4.002;23.348;3.791;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56774676;4.061;23.371;3.834;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56774686;4.057;23.051;3.896;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56774696;3.919;22.220;3.759;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56774706;3.927;22.259;3.775;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56774716;3.876;22.368;3.732;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56774726;3.872;22.364;3.739;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56774736;3.899;22.353;3.708;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56774746;3.844;22.169;3.688;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56774756;3.903;21.838;3.751;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56774766;3.964;20.756;3.796;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56774776;4.035;20.408;3.870;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56774786;4.023;21.241;3.835;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56774796;3.964;21.198;3.796;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56774806;3.987;21.436;3.859;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56774816;3.972;21.639;3.780;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56774826;4.015;20.612;3.874;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56774836;4.051;20.483;3.878;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56774846;3.960;20.913;3.749;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56774856;3.995;22.155;3.796;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56774866;4.005;22.222;3.854;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56774876;4.029;22.210;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56774886;4.068;22.343;3.925;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56774896;4.013;22.433;3.854;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56774906;4.049;22.417;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56774916;3.962;22.644;3.791;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56774926;3.990;22.617;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56774936;4.021;22.581;3.862;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56774946;4.001;22.624;3.846;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56774956;4.057;22.714;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56774966;3.946;22.522;3.817;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56774976;3.969;22.480;3.778;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56774986;4.005;22.094;3.801;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56774996;4.005;22.118;3.805;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56775006;4.024;21.946;3.871;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56775016;4.008;22.316;3.797;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56775026;4.064;22.421;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56775036;3.934;22.561;3.774;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56775046;3.989;22.585;3.813;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56775056;4.040;22.608;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56775066;4.020;22.638;3.853;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56775076;4.071;22.619;3.900;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56775086;4.004;22.599;3.849;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56775096;3.953;22.533;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56775106;4.004;22.275;3.849;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56775116;4.000;22.162;3.876;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56775126;4.047;22.049;3.904;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56775136;4.039;22.291;3.892;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56775146;4.051;22.357;3.943;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56775156;3.921;22.541;3.736;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56775166;4.083;22.583;3.921;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56775176;4.457;22.770;4.325;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56775186;4.055;22.622;3.863;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56775196;4.000;22.598;3.898;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56775206;3.976;22.540;3.839;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56775216;4.035;22.606;3.875;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56775226;4.031;22.212;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56775236;4.019;22.165;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56775246;4.051;21.916;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56775256;4.051;22.079;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56775266;4.358;22.766;4.188;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56775276;3.956;22.661;3.801;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56775286;3.984;22.587;3.836;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56775296;4.039;22.688;3.867;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56775306;4.047;22.575;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56775316;3.991;22.663;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.50;0.00;
56775326;4.023;22.581;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.50;0.00;
56775336;4.051;22.574;3.868;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.50;0.00;
56775346;4.043;22.347;3.896;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.50;0.00;
56775356;4.066;22.116;3.951;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.50;0.00;
56775366;4.031;22.249;3.900;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.50;0.00;
56775376;3.972;22.409;3.813;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.50;0.00;
56775386;3.956;22.542;3.790;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.50;0.00;
56775396;3.976;22.581;3.801;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.50;0.00;
56775406;3.991;22.534;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.50;0.00;
56775416;4.043;22.613;3.901;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56775426;4.058;22.547;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56775436;4.019;22.520;3.858;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56775446;4.563;20.364;4.430;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56775456;3.991;22.141;3.803;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56775466;4.066;22.274;3.901;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56775476;4.051;22.149;3.905;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56775486;4.039;22.055;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56775496;3.980;22.192;3.838;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56775506;3.917;22.500;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56775516;3.989;22.646;3.833;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56775526;3.985;22.724;3.829;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56775536;4.036;22.700;3.908;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56775546;4.040;22.732;3.927;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56775556;4.044;22.716;3.872;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56775566;3.993;22.634;3.853;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56775576;4.024;22.606;3.876;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56775586;4.048;22.579;3.904;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56775596;4.107;22.297;3.986;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56775606;4.084;22.207;3.927;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56775616;4.011;22.303;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56775626;3.924;22.470;3.770;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56775636;3.968;22.513;3.821;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56775646;3.995;22.486;3.860;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56775656;4.015;22.505;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56775666;4.062;22.626;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56775676;4.043;22.583;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56775686;3.991;22.420;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56775696;4.019;22.474;3.864;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56775706;3.995;22.279;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56775716;4.109;22.106;3.953;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56775726;4.022;22.110;3.848;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56775736;3.991;22.219;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56775746;3.987;22.320;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56775756;3.912;22.500;3.765;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56775766;4.024;22.634;3.863;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56775776;3.961;22.583;3.793;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56775786;4.024;22.646;3.895;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56775796;4.059;22.681;3.863;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56775806;4.039;22.642;3.859;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56775816;4.043;22.583;3.871;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56775826;4.039;22.373;3.922;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56775836;4.126;22.377;3.957;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56775846;4.083;22.190;3.938;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56775856;3.925;22.732;3.785;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56775866;3.947;22.573;3.796;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56775876;3.951;22.549;3.788;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56775886;4.007;22.389;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56775896;4.062;22.205;3.882;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56775906;4.007;22.647;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56775916;4.038;22.651;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56775926;4.003;22.600;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56775936;4.500;21.067;4.356;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56775946;4.291;21.446;4.156;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56775956;4.074;21.970;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56775966;4.013;22.043;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56775976;3.966;22.364;3.807;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56775986;3.970;23.143;3.803;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56775996;3.954;23.359;3.783;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56776006;3.978;23.433;3.791;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56776016;3.958;23.386;3.764;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56776026;4.025;23.515;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56776036;4.049;23.468;3.909;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56776046;4.029;23.398;3.897;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56776056;4.053;23.402;3.854;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56776066;4.001;23.195;3.901;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.48;0.00;
56776076;4.119;23.020;3.968;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.48;0.00;
56776086;4.092;22.684;3.936;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.48;0.00;
56776096;3.966;22.154;3.803;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.48;0.00;
56776106;3.989;22.076;3.858;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.48;0.00;
56776116;3.927;22.594;3.776;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.48;0.00;
56776126;3.950;22.567;3.830;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.48;0.00;
56776136;3.954;22.653;3.834;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.48;0.00;
56776146;3.962;22.622;3.807;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.48;0.00;
56776156;4.005;22.696;3.862;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.48;0.00;
56776166;4.020;22.637;3.856;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
56776176;4.040;22.586;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
56776186;4.622;22.664;4.470;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
56776196;4.056;22.418;3.919;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
56776206;3.981;22.227;3.801;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
56776216;4.056;22.117;3.864;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
56776226;4.016;22.137;3.868;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
56776236;3.989;22.434;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
56776246;3.949;22.594;3.782;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
56776256;3.989;22.598;3.891;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
56776266;3.982;22.537;3.806;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56776276;4.100;22.599;3.920;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56776286;4.061;22.454;3.932;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56776296;3.930;22.732;3.739;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56776306;4.017;22.752;3.865;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56776316;3.986;22.624;3.844;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56776326;4.088;22.534;3.918;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56776336;4.594;22.476;4.423;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56776346;4.072;22.112;3.906;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56776356;4.175;22.140;4.032;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56776366;4.337;21.589;4.161;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56776376;4.005;22.312;3.867;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56776386;4.029;22.448;3.840;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56776396;4.037;22.468;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56776406;4.009;22.546;3.836;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56776416;3.915;22.546;3.754;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.45;0.00;
56776426;3.931;22.539;3.821;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.45;0.00;
56776436;3.955;22.550;3.778;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.45;0.00;
56776446;3.974;22.562;3.801;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.45;0.00;
56776456;4.025;22.076;3.856;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.45;0.00;
56776466;4.018;22.045;3.884;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.45;0.00;
56776476;4.096;22.045;3.938;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.45;0.00;
56776486;4.037;22.453;3.880;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.45;0.00;
56776496;4.010;22.461;3.891;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.45;0.00;
56776506;4.053;22.375;3.919;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.45;0.00;
56776516;4.021;22.479;3.851;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56776526;3.954;22.667;3.808;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56776536;3.946;22.698;3.784;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56776546;3.954;22.671;3.761;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56776556;3.997;22.729;3.859;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56776566;3.978;22.612;3.823;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56776576;4.013;22.311;3.839;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56776586;4.072;22.209;3.886;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56776596;4.096;22.205;3.933;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56776606;4.108;22.311;3.941;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56776616;4.035;22.572;3.930;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.46;0.00;
56776626;4.094;22.548;3.918;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.46;0.00;
56776636;4.031;22.490;3.863;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.46;0.00;
56776646;3.952;22.599;3.832;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.46;0.00;
56776656;3.972;22.932;3.816;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.46;0.00;
56776666;3.932;22.678;3.781;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.46;0.00;
56776676;3.952;22.697;3.781;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.46;0.00;
56776686;4.007;22.682;3.863;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.46;0.00;
56776696;3.984;22.642;3.797;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.46;0.00;
56776706;4.043;22.161;3.871;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.46;0.00;
56776716;4.041;22.170;3.871;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56776726;4.148;22.232;3.961;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56776736;4.061;22.553;3.887;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56776746;4.100;22.569;3.938;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56776756;4.144;22.534;3.942;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56776766;3.934;22.631;3.734;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56776776;3.958;22.678;3.793;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56776786;3.922;22.655;3.769;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56776796;3.974;22.741;3.844;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56776806;4.025;22.655;3.848;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56776816;3.976;22.534;3.825;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56776826;4.048;22.245;3.919;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56776836;4.055;22.167;3.872;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56776846;4.115;22.191;3.939;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56776856;4.119;22.316;3.998;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56776866;4.064;22.472;3.899;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56776876;4.111;22.421;3.946;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56776886;3.910;22.526;3.797;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56776896;3.953;22.585;3.762;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56776906;3.965;22.577;3.797;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56776916;3.942;22.550;3.821;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56776926;4.005;22.499;3.825;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56776936;3.938;22.406;3.805;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56776946;3.989;22.441;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56776956;4.016;22.102;3.895;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56776966;4.046;22.618;3.880;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56776976;4.089;22.485;3.904;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56776986;4.125;22.271;3.935;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56776996;4.168;22.193;4.017;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56777006;3.963;22.571;3.814;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56777016;3.947;22.637;3.841;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56777026;4.448;20.971;4.275;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56777036;4.200;21.639;3.978;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56777046;4.018;22.021;3.841;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56777056;4.011;22.001;3.833;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56777066;4.067;22.134;3.936;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56777076;4.035;22.415;3.881;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56777086;4.028;22.649;3.889;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56777096;3.976;22.454;3.854;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56777106;4.079;22.442;3.921;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56777116;4.004;22.692;3.862;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56777126;3.984;22.610;3.819;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56777136;3.933;22.645;3.780;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56777146;3.968;22.641;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56777156;3.988;22.536;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56777166;3.969;22.182;3.786;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.40;0.00;
56777176;4.587;22.046;4.378;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.40;0.00;
56777186;4.103;21.867;3.976;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.40;0.00;
56777196;4.052;21.972;3.840;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.40;0.00;
56777206;3.957;22.500;3.797;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.40;0.00;
56777216;4.044;22.609;3.875;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.40;0.00;
56777226;4.036;22.512;3.910;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.40;0.00;
56777236;4.005;22.594;3.825;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.40;0.00;
56777246;4.056;22.566;3.895;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.40;0.00;
56777256;4.197;21.463;4.008;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.40;0.00;
56777266;3.950;22.264;3.780;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56777276;3.986;22.240;3.823;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56777286;4.017;22.357;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56777296;4.076;21.940;3.940;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56777306;4.005;22.053;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56777316;4.045;22.096;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56777326;3.982;22.474;3.823;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56777336;4.053;22.638;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56777346;4.053;22.689;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56777356;3.914;22.544;3.760;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56777366;4.002;22.742;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56777376;3.935;22.577;3.811;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56777386;4.547;22.867;4.364;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56777396;4.006;22.456;3.815;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56777406;4.006;22.437;3.862;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56777416;4.094;22.150;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56777426;4.007;22.161;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56777436;4.035;22.169;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56777446;4.027;22.314;3.890;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56777456;3.980;22.680;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56777466;4.043;22.696;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56777476;3.952;22.614;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56777486;3.968;22.653;3.769;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56777496;3.972;22.594;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56777506;3.944;22.501;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56777516;4.025;22.482;3.882;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56777526;4.065;22.454;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56777536;4.108;22.505;3.957;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56777546;4.049;22.216;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56777556;4.017;22.208;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56777566;4.057;22.137;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56777576;3.993;22.705;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56777586;4.053;22.748;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56777596;4.029;22.729;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56777606;3.926;22.748;3.776;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56777616;3.951;22.576;3.828;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56777626;3.947;22.568;3.816;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56777636;4.003;22.498;3.871;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56777646;4.058;22.529;3.883;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56777656;4.038;22.474;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56777666;4.011;22.314;3.816;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56777676;4.007;22.231;3.871;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56777686;4.014;22.137;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56777696;4.042;22.795;3.879;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56777706;3.987;22.850;3.840;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56777716;4.027;22.630;3.899;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56777726;3.952;22.576;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56777736;3.932;22.509;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56777746;3.988;22.513;3.817;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56777756;3.964;22.377;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56777766;4.094;22.424;3.919;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56777776;4.031;22.412;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56777786;3.995;22.525;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56777796;4.039;22.084;3.923;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56777806;3.988;22.057;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56777816;4.092;22.395;3.908;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56777826;4.017;22.728;3.860;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56777836;4.024;22.767;3.880;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56777846;4.005;22.712;3.849;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56777856;3.926;22.567;3.782;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56777866;3.989;22.657;3.864;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56777876;3.973;22.442;3.841;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56777886;4.052;22.555;3.911;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56777896;4.092;22.438;3.908;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56777906;3.969;22.665;3.790;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56777916;4.015;22.146;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56777926;3.988;22.091;3.839;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56777936;4.062;22.111;3.917;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56777946;4.035;22.388;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56777956;3.960;22.637;3.839;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56777966;4.002;22.652;3.841;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56777976;3.947;22.488;3.809;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56777986;3.990;22.577;3.801;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56777996;3.963;22.433;3.844;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56778006;4.041;22.429;3.887;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56778016;3.970;22.581;3.817;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56778026;3.970;22.609;3.825;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56778036;4.073;22.429;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56778046;4.105;22.484;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56778056;4.049;22.628;3.844;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56778066;4.088;22.203;3.924;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
