20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56778076;4.056;22.618;3.873;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56778086;3.957;22.681;3.806;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56778096;4.329;21.274;4.199;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56778106;4.289;21.572;4.132;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56778116;4.001;22.128;3.861;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56778126;4.013;22.070;3.869;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56778136;4.590;20.271;4.442;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56778146;4.459;22.160;4.285;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56778156;4.333;22.583;4.132;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56778166;4.168;22.531;4.030;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56778176;4.066;22.531;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56778186;3.983;22.695;3.861;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56778196;3.975;22.695;3.818;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56778206;3.920;22.601;3.751;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56778216;4.007;22.577;3.822;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56778226;3.920;22.566;3.751;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56778236;3.975;22.421;3.845;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56778246;4.014;22.191;3.896;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56778256;4.011;22.089;3.849;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56778266;4.029;22.317;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56778276;4.029;22.415;3.854;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56778286;4.128;22.540;3.964;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56778296;4.136;22.454;3.948;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56778306;3.993;22.634;3.846;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56778316;3.997;22.630;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56778326;3.950;22.501;3.756;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56778336;3.990;22.665;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56778346;3.978;22.555;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56778356;3.946;22.571;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56778366;4.029;22.174;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56778376;3.997;22.139;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56778386;4.049;22.170;3.921;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56778396;4.021;22.432;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56778406;4.069;22.510;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56778416;4.610;22.897;4.458;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56778426;3.966;22.729;3.787;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56778436;4.053;22.690;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56778446;4.037;22.651;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56778456;4.021;22.714;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56778466;3.963;22.586;3.812;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56778476;3.940;22.578;3.772;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56778486;4.007;22.309;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56778496;3.995;22.145;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56778506;4.038;22.125;3.882;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56778516;4.014;22.399;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56778526;3.999;22.492;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56778536;4.070;22.461;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56778546;3.987;22.691;3.796;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56778556;4.070;22.684;3.929;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56778566;4.074;22.661;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56778576;4.018;22.653;3.854;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56778586;4.022;22.575;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56778596;3.967;22.544;3.791;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56778606;3.991;22.536;3.791;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56778616;3.991;22.055;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56778626;3.995;22.082;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56778636;4.070;22.039;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56778646;4.014;22.445;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56778656;4.050;22.465;3.909;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56778666;3.955;22.641;3.799;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56778676;4.007;22.660;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56778686;4.062;22.703;3.905;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56778696;4.007;22.648;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56778706;4.030;22.684;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56778716;4.005;22.631;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56778726;3.981;22.654;3.815;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56778736;4.028;22.188;3.850;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56778746;3.985;22.145;3.850;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56778756;4.056;22.028;3.874;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56778766;4.020;22.513;3.858;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56778776;4.020;22.443;3.850;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56778786;4.040;22.678;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56778796;3.993;22.705;3.819;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56778806;4.068;22.725;3.917;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56778816;4.044;22.661;3.921;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56778826;4.005;22.657;3.901;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56778836;3.989;22.637;3.858;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56778846;3.946;22.563;3.780;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56778856;3.961;22.411;3.827;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56778866;4.005;22.009;3.838;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56778876;4.024;21.927;3.885;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56778886;4.024;22.169;3.870;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56778896;3.918;22.594;3.815;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56778906;3.961;22.567;3.815;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56778916;3.986;22.642;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56778926;4.049;22.587;3.901;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56778936;4.041;22.353;3.897;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56778946;4.065;22.486;3.913;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56778956;3.974;22.630;3.862;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56778966;3.966;22.556;3.807;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56778976;3.943;22.599;3.803;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56778986;4.010;22.088;3.862;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56778996;4.440;20.658;4.305;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56779006;4.298;21.262;4.093;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56779016;4.028;22.435;3.882;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56779026;4.012;22.314;3.847;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56779036;4.047;22.322;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56779046;3.909;22.517;3.733;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56779056;4.000;22.622;3.819;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56779066;3.980;22.564;3.847;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56779076;4.043;22.673;3.897;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56779086;4.016;22.533;3.843;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56779096;4.551;22.884;4.381;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56779106;4.087;22.326;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56779116;3.957;22.609;3.764;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56779126;3.992;22.343;3.862;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56779136;4.028;22.312;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56779146;4.791;20.291;4.638;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56779156;3.996;21.839;3.866;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56779166;3.961;22.081;3.827;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
56779176;3.976;22.061;3.842;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
56779186;4.000;22.077;3.862;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
56779196;4.020;22.595;3.881;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
56779206;3.996;22.712;3.854;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
56779216;3.972;22.615;3.799;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
56779226;3.984;22.630;3.815;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
56779236;3.980;22.583;3.850;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
56779246;4.020;22.615;3.893;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
56779256;4.024;22.400;3.901;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
56779266;4.038;22.413;3.883;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56779276;4.034;22.413;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56779286;3.967;22.300;3.816;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56779296;3.983;22.159;3.824;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56779306;4.014;22.179;3.844;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56779316;4.042;22.562;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56779326;4.003;22.722;3.816;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56779336;4.014;22.617;3.816;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56779346;3.951;22.656;3.808;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56779356;3.991;22.660;3.840;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56779366;4.009;22.552;3.825;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56779376;4.013;22.341;3.852;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56779386;4.084;22.396;3.934;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56779396;4.025;22.317;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56779406;3.970;22.438;3.809;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56779416;4.017;22.142;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56779426;4.515;22.337;4.306;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56779436;4.025;22.208;3.833;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56779446;3.986;22.704;3.856;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56779456;4.013;22.731;3.848;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56779466;4.028;22.619;3.890;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56779476;3.961;22.491;3.812;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56779486;4.039;22.557;3.917;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56779496;4.047;22.409;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56779506;4.114;22.401;3.949;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56779516;4.020;22.276;3.863;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56779526;3.921;22.522;3.788;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56779536;3.980;22.124;3.808;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56779546;3.937;21.996;3.796;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56779556;4.031;22.148;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56779566;4.034;22.775;3.861;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.43;0.00;
56779576;4.026;22.798;3.838;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.43;0.00;
56779586;4.070;22.822;3.877;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.43;0.00;
56779596;4.022;22.759;3.830;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.43;0.00;
56779606;4.026;22.747;3.854;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.43;0.00;
56779616;4.054;22.461;3.838;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.43;0.00;
56779626;4.086;22.544;3.873;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.43;0.00;
56779636;4.090;22.481;3.877;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.43;0.00;
56779646;3.939;22.591;3.776;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.43;0.00;
56779656;3.987;22.544;3.830;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.43;0.00;
56779666;3.933;22.065;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56779676;4.000;22.104;3.865;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56779686;4.031;22.314;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56779696;3.972;22.603;3.794;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56779706;4.043;22.693;3.865;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56779716;4.003;22.609;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56779726;4.026;22.606;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56779736;4.038;22.426;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56779746;4.062;22.535;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56779756;3.999;22.699;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56779766;3.955;22.527;3.803;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56779776;3.940;22.543;3.799;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56779786;4.022;21.969;3.815;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56779796;4.022;21.949;3.897;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56779806;4.007;22.168;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56779816;3.984;22.691;3.830;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56779826;4.012;22.695;3.877;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56779836;4.228;21.871;4.080;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56779846;4.362;21.278;4.213;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56779856;3.988;22.289;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56779866;4.055;22.426;3.893;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56779876;4.051;22.625;3.889;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56779886;3.945;22.633;3.779;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56779896;3.921;22.637;3.760;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56779906;3.937;22.332;3.787;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56779916;3.955;22.187;3.807;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56779926;4.061;22.148;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56779936;4.073;22.511;3.897;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56779946;4.057;22.788;3.936;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56779956;4.061;22.726;3.948;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56779966;4.018;22.710;3.850;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56779976;3.970;22.456;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56779986;4.026;22.359;3.901;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56779996;4.030;22.441;3.913;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56780006;3.986;22.562;3.834;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56780016;4.420;22.889;4.272;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56780026;4.081;22.580;3.883;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56780036;4.018;22.224;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56780046;4.065;22.314;3.895;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56780056;4.073;22.231;3.926;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56780066;4.034;22.795;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56780076;4.041;22.685;3.883;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56780086;4.030;22.701;3.899;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56780096;3.978;22.552;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56780106;3.982;22.474;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56780116;4.042;22.406;3.880;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
56780126;3.932;22.511;3.751;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
56780136;3.943;22.546;3.766;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
56780146;3.920;22.557;3.805;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
56780156;3.999;22.410;3.825;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
56780166;4.097;22.157;3.962;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
56780176;4.772;20.861;4.564;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
56780186;4.046;22.176;3.884;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
56780196;4.034;22.048;3.868;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
56780206;4.050;22.044;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
56780216;3.993;22.008;3.829;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56780226;3.993;22.358;3.829;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56780236;4.021;22.397;3.884;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56780246;3.927;22.471;3.809;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56780256;3.907;22.600;3.754;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56780266;3.948;22.603;3.815;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56780276;3.964;22.607;3.772;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56780286;4.047;22.724;3.877;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56780296;3.999;22.665;3.838;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56780306;4.070;22.650;3.908;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56780316;4.047;22.123;3.897;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56780326;4.023;22.061;3.869;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56780336;4.035;21.944;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56780346;4.007;22.209;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56780356;4.015;22.400;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56780366;3.883;22.522;3.731;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56780376;3.910;22.596;3.774;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56780386;3.965;22.596;3.782;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56780396;3.973;22.561;3.817;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56780406;4.020;22.693;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56780416;4.532;22.923;4.376;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56780426;4.040;22.592;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56780436;4.056;22.339;3.919;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56780446;4.044;22.054;3.856;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56780456;4.079;21.957;3.927;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56780466;4.014;22.116;3.853;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56780476;4.026;22.389;3.861;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56780486;3.955;22.548;3.818;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56780496;3.920;22.611;3.775;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56780506;3.951;22.619;3.775;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56780516;3.971;22.599;3.794;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56780526;3.999;22.607;3.829;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56780536;3.991;22.583;3.837;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56780546;4.062;22.638;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56780556;4.062;22.595;3.915;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56780566;4.022;22.204;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56780576;4.089;22.090;3.944;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56780586;4.062;22.083;3.925;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56780596;3.936;22.588;3.740;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56780606;3.979;22.678;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56780616;3.924;22.599;3.729;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56780626;3.983;22.552;3.783;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56780636;3.908;22.732;3.791;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56780646;3.991;22.650;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56780656;3.971;22.654;3.815;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56780666;4.449;21.085;4.306;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56780676;4.032;22.296;3.875;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56780686;4.083;22.112;3.895;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56780696;4.111;21.979;4.004;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56780706;4.107;22.030;3.930;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56780716;3.938;22.445;3.812;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56780726;3.926;22.648;3.746;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56780736;3.942;22.640;3.777;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56780746;3.961;22.628;3.840;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56780756;3.965;22.585;3.820;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56780766;3.983;22.578;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56780776;4.014;22.613;3.882;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56780786;4.022;22.606;3.835;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56780796;3.995;22.438;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56780806;4.042;22.340;3.925;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56780816;4.122;21.880;3.963;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56780826;4.051;21.989;3.897;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56780836;4.024;22.149;3.881;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56780846;3.933;22.534;3.795;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56780856;3.980;22.600;3.783;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56780866;4.008;22.585;3.877;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56780876;3.933;22.526;3.791;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56780886;3.968;22.581;3.803;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56780896;3.965;22.565;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56780906;3.961;22.413;3.791;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56780916;4.030;22.468;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56780926;4.665;22.691;4.493;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56780936;4.121;22.019;3.937;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56780946;4.137;22.069;3.968;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56780956;4.066;22.218;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56780966;4.007;22.710;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56780976;3.924;22.656;3.780;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56780986;3.987;22.640;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56780996;3.971;22.632;3.839;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56781006;3.951;22.636;3.780;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56781016;3.981;22.583;3.809;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.50;0.00;
56781026;3.961;22.571;3.774;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.50;0.00;
56781036;4.013;22.474;3.919;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.50;0.00;
56781046;4.009;22.372;3.876;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.50;0.00;
56781056;4.096;22.224;3.927;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.50;0.00;
56781066;4.115;22.079;3.943;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.50;0.00;
56781076;4.072;22.224;3.935;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.50;0.00;
56781086;4.064;22.415;3.947;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.50;0.00;
56781096;3.969;22.641;3.821;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.50;0.00;
56781106;4.001;22.676;3.841;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.50;0.00;
56781116;3.944;22.602;3.795;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56781126;3.932;22.606;3.772;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56781136;3.976;22.591;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56781146;3.944;22.567;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56781156;3.968;22.536;3.834;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56781166;3.991;22.372;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56781176;4.358;21.479;4.230;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56781186;4.598;20.819;4.399;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56781196;4.039;22.212;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56781206;4.043;22.200;3.917;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56781216;4.058;22.193;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56781226;3.987;22.307;3.832;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56781236;3.947;22.635;3.801;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56781246;3.959;22.620;3.832;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56781256;3.963;22.604;3.852;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56781266;3.955;22.573;3.801;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56781276;3.983;22.616;3.879;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56781286;4.054;22.459;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56781296;4.141;22.498;3.949;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56781306;4.070;22.467;3.914;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56781316;3.953;22.507;3.815;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.48;0.00;
56781326;3.993;22.102;3.850;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.48;0.00;
56781336;4.016;22.087;3.889;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.48;0.00;
56781346;4.012;22.133;3.838;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.48;0.00;
56781356;3.957;22.410;3.834;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.48;0.00;
56781366;3.987;22.673;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56781376;3.959;22.572;3.816;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56781386;4.519;22.852;4.372;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56781396;3.967;22.529;3.804;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56781406;4.014;22.459;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56781416;4.014;22.560;3.882;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56781426;3.987;22.622;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56781436;4.014;22.381;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56781446;3.975;22.408;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56781456;4.042;22.147;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56781466;4.700;20.452;4.536;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56781476;3.988;21.960;3.854;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56781486;3.984;22.379;3.807;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56781496;4.024;22.516;3.878;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56781506;4.071;22.489;3.905;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56781516;3.949;22.716;3.823;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56781526;4.016;22.724;3.830;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56781536;4.059;22.747;3.885;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56781546;4.075;22.806;3.905;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56781556;4.055;22.751;3.905;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56781566;4.028;22.559;3.860;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.51;0.00;
56781576;4.083;22.281;3.930;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.51;0.00;
56781586;4.087;22.215;3.907;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.51;0.00;
56781596;4.004;22.109;3.848;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.51;0.00;
56781606;3.968;22.469;3.840;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.51;0.00;
56781616;4.040;22.552;3.899;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.51;0.00;
56781626;4.059;22.548;3.911;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.51;0.00;
56781636;3.960;22.693;3.801;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.51;0.00;
56781646;3.960;22.732;3.813;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.51;0.00;
56781656;3.988;22.751;3.868;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.51;0.00;
56781666;4.050;22.727;3.906;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56781676;4.058;22.622;3.875;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56781686;4.026;22.673;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56781696;4.050;22.282;3.852;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56781706;3.971;22.072;3.816;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56781716;3.983;22.037;3.832;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56781726;4.022;22.200;3.879;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56781736;4.014;22.458;3.871;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56781746;4.058;22.423;3.918;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56781756;3.943;22.614;3.820;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56781766;3.942;22.599;3.794;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56781776;4.001;22.661;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56781786;4.032;22.700;3.872;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56781796;4.024;22.704;3.860;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56781806;3.993;22.556;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56781816;4.429;22.615;4.271;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56781826;3.973;22.049;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56781836;4.060;22.065;3.915;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56781846;4.056;22.014;3.946;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56781856;4.064;22.478;3.911;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56781866;4.036;22.488;3.877;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56781876;3.957;22.613;3.791;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56781886;3.957;22.621;3.806;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56781896;3.981;22.602;3.767;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56781906;4.024;22.707;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56781916;4.024;22.672;3.845;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56781926;4.013;22.660;3.869;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56781936;4.009;22.621;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56781946;4.009;22.113;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56781956;4.044;22.145;3.885;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56781966;4.059;22.067;3.921;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56781976;4.039;22.484;3.917;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56781986;4.055;22.512;3.894;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56781996;3.905;22.633;3.749;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56782006;3.965;22.691;3.788;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56782016;3.957;22.591;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56782026;4.020;22.704;3.887;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56782036;4.079;22.681;3.938;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56782046;4.024;22.630;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56782056;3.992;22.334;3.844;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56782066;3.980;22.042;3.824;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56782076;4.059;22.030;3.930;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56782086;3.992;22.350;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56782096;4.051;22.470;3.891;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56782106;4.110;22.478;3.961;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56782116;3.912;22.702;3.725;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56782126;3.971;22.686;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56782136;3.936;22.651;3.772;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56782146;4.014;22.721;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56782156;4.050;22.760;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56782166;4.421;21.466;4.266;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56782176;4.314;21.501;4.152;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56782186;3.963;21.994;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56782196;3.991;22.146;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56782206;4.042;22.025;3.910;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56782216;4.017;22.461;3.839;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56782226;3.990;22.591;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56782236;3.993;22.783;3.831;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56782246;4.175;22.352;4.031;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56782256;4.558;21.337;4.399;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56782266;3.974;22.356;3.788;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56782276;4.025;22.516;3.823;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56782286;4.033;22.512;3.913;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56782296;3.982;22.661;3.804;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56782306;3.946;22.708;3.765;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56782316;4.007;22.146;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56782326;4.224;22.319;4.074;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56782336;4.508;22.510;4.360;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56782346;4.027;22.741;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56782356;4.074;22.800;3.925;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56782366;4.027;22.682;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56782376;4.031;22.682;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56782386;3.960;22.549;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56782396;3.995;22.448;3.834;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56782406;4.031;22.483;3.917;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56782416;3.933;22.570;3.804;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56782426;3.922;22.613;3.812;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56782436;3.977;22.188;3.819;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56782446;4.017;22.145;3.886;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56782456;4.064;22.172;3.882;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56782466;4.024;22.535;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56782476;4.096;22.766;3.929;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56782486;4.060;22.660;3.894;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56782496;4.024;22.633;3.843;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56782506;4.024;22.555;3.855;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56782516;4.051;22.471;3.917;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56782526;4.059;22.498;3.902;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56782536;3.949;22.561;3.776;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56782546;3.941;22.631;3.819;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56782556;3.976;22.487;3.843;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56782566;3.998;22.053;3.867;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.46;0.00;
56782576;4.065;22.099;3.906;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.46;0.00;
56782586;4.037;22.115;3.891;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.46;0.00;
56782596;3.966;22.550;3.816;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.46;0.00;
56782606;4.018;22.566;3.895;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.46;0.00;
56782616;4.025;22.504;3.867;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.46;0.00;
56782626;4.002;22.391;3.844;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.46;0.00;
56782636;4.021;22.441;3.914;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.46;0.00;
56782646;4.010;22.282;3.848;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.46;0.00;
56782656;3.943;22.465;3.801;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.46;0.00;
56782666;3.924;22.448;3.767;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56782676;3.972;22.546;3.826;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56782686;4.594;22.316;4.423;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56782696;3.964;22.090;3.802;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56782706;4.035;22.083;3.869;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56782716;4.027;22.647;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56782726;4.114;22.643;3.978;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56782736;4.035;22.546;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56782746;4.019;22.448;3.869;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56782756;4.007;22.343;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56782766;4.027;22.423;3.888;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56782776;3.984;22.595;3.837;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56782786;3.952;22.615;3.841;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56782796;3.948;22.560;3.762;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56782806;4.003;22.404;3.837;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56782816;4.031;22.192;3.868;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56782826;4.071;22.165;3.931;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56782836;4.110;22.447;3.963;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56782846;4.079;22.756;3.927;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56782856;4.094;22.705;3.908;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56782866;3.995;22.529;3.845;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
56782876;4.031;22.498;3.889;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
56782886;4.051;22.474;3.873;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
56782896;3.956;22.599;3.787;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
56782906;3.976;22.685;3.783;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
56782916;3.920;22.595;3.802;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
56782926;4.003;22.584;3.822;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
56782936;4.035;22.196;3.857;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
56782946;4.039;22.177;3.869;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
56782956;4.079;22.462;3.900;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
56782966;4.038;22.765;3.936;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56782976;4.113;22.683;3.983;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56782986;3.959;22.570;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56782996;3.987;22.441;3.849;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56783006;3.936;22.773;3.783;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56783016;4.559;20.987;4.387;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56783026;3.936;22.206;3.806;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56783036;4.003;22.038;3.853;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56783046;4.058;21.964;3.955;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56783056;4.085;22.015;3.904;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56783066;3.942;22.561;3.799;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56783076;3.977;22.585;3.834;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56783086;4.001;22.604;3.846;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56783096;4.111;22.686;3.943;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56783106;4.060;22.542;3.889;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56783116;3.987;22.616;3.827;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56783126;3.995;22.608;3.800;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56783136;4.361;21.243;4.254;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56783146;4.267;21.560;4.090;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56783156;4.018;21.916;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56783166;4.097;21.974;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56783176;4.117;22.103;4.004;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56783186;4.026;22.463;3.882;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56783196;3.975;22.667;3.835;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56783206;3.963;22.862;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56783216;4.003;22.604;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56783226;3.988;22.577;3.868;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56783236;3.991;22.511;3.801;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56783246;3.995;22.557;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56783256;4.551;22.772;4.408;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56783266;3.964;22.417;3.817;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56783276;4.094;22.297;3.993;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56783286;4.141;22.067;3.997;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56783296;4.141;22.164;4.013;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56783306;4.011;22.312;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56783316;3.959;22.595;3.776;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56783326;3.971;22.607;3.815;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56783336;3.991;22.599;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56783346;3.999;22.583;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56783356;3.991;22.537;3.815;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56783366;3.947;22.583;3.791;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56783376;3.991;22.541;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56783386;3.963;22.431;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56783396;4.034;22.346;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56783406;4.117;21.913;3.979;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56783416;4.092;22.191;3.917;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.47;0.00;
56783426;4.017;22.254;3.855;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.47;0.00;
56783436;3.969;22.989;3.804;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.47;0.00;
56783446;4.013;22.769;3.839;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.47;0.00;
56783456;4.009;22.753;3.847;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.47;0.00;
56783466;3.918;22.659;3.808;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.47;0.00;
56783476;3.961;22.773;3.819;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.47;0.00;
56783486;4.001;22.777;3.812;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.47;0.00;
56783496;4.001;22.702;3.831;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.47;0.00;
56783506;4.048;22.690;3.910;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.47;0.00;
56783516;4.062;22.442;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.41;0.00;
56783526;4.153;22.232;4.011;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.41;0.00;
56783536;4.661;22.544;4.533;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.41;0.00;
56783546;4.177;22.384;4.003;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.41;0.00;
56783556;3.984;22.505;3.789;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.41;0.00;
56783566;3.995;22.634;3.828;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.41;0.00;
56783576;4.019;22.641;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.41;0.00;
56783586;3.936;22.536;3.781;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.41;0.00;
56783596;3.928;22.544;3.800;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.41;0.00;
56783606;3.999;22.555;3.851;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.41;0.00;
56783616;3.938;22.458;3.799;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.43;0.00;
56783626;3.993;22.349;3.826;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.43;0.00;
56783636;3.982;22.267;3.779;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.43;0.00;
56783646;4.068;22.139;3.963;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.43;0.00;
56783656;4.076;21.894;3.900;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.43;0.00;
56783666;4.018;22.225;3.884;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56783676;4.038;22.319;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56783686;3.939;22.694;3.786;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56783696;4.022;22.682;3.884;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56783706;4.026;22.592;3.841;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56783716;3.943;22.655;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56783726;4.002;22.608;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56783736;3.955;22.596;3.801;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56783746;3.978;22.573;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56783756;4.223;21.751;4.088;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56783766;4.134;21.325;3.952;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.42;0.00;
56783776;4.087;21.843;3.913;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.42;0.00;
56783786;4.122;22.029;3.971;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.42;0.00;
56783796;4.173;22.068;4.010;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.42;0.00;
56783806;4.028;22.403;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.42;0.00;
56783816;3.984;22.535;3.850;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.42;0.00;
56783826;4.008;22.441;3.882;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.42;0.00;
56783836;3.949;22.488;3.796;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.42;0.00;
56783846;3.992;22.515;3.839;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.42;0.00;
56783856;3.957;22.469;3.808;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.42;0.00;
56783866;3.980;22.632;3.818;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56783876;3.968;22.597;3.814;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56783886;3.988;22.609;3.790;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56783896;4.062;22.214;3.927;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56783906;4.102;21.956;3.947;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56783916;4.114;22.245;3.939;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56783926;4.003;22.499;3.845;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56783936;3.984;22.609;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56783946;3.984;22.722;3.829;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56783956;4.003;22.620;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56783966;4.005;22.674;3.807;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56783976;3.969;22.588;3.795;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56783986;3.989;22.451;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56783996;4.044;22.349;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56784006;4.127;22.572;3.932;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56784016;4.052;22.776;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56784026;4.096;22.529;3.905;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56784036;4.052;22.599;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56784046;4.064;22.494;3.909;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56784056;3.977;22.662;3.803;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56784066;4.052;22.603;3.844;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56784076;4.234;21.957;4.106;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56784086;4.530;21.182;4.396;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56784096;4.052;22.227;3.891;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56784106;4.017;22.177;3.852;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56784116;4.017;22.184;3.832;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56784126;4.024;22.353;3.852;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56784136;3.989;22.650;3.844;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
