20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56784146;4.005;22.443;3.816;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56784156;4.436;22.627;4.259;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56784166;4.004;22.476;3.880;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56784176;4.036;22.644;3.876;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56784186;4.055;22.702;3.884;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56784196;4.107;22.710;3.959;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56784206;4.051;22.632;3.892;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56784216;3.965;22.478;3.834;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56784226;4.008;22.400;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56784236;3.993;22.396;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56784246;4.016;22.424;3.842;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56784256;3.977;22.564;3.783;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56784266;4.005;22.400;3.830;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56784276;3.993;22.350;3.873;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56784286;4.008;22.357;3.850;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56784296;3.973;22.564;3.865;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56784306;4.020;22.622;3.889;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56784316;4.014;22.716;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
56784326;3.986;22.673;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
56784336;3.966;22.599;3.807;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
56784346;4.002;22.218;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
56784356;4.014;22.481;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
56784366;4.527;22.410;4.415;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
56784376;4.172;22.563;4.003;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
56784386;4.053;22.520;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
56784396;4.077;22.446;3.936;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
56784406;4.049;22.599;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
56784416;3.971;22.533;3.826;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56784426;4.014;22.545;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56784436;4.046;22.596;3.892;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56784446;4.058;22.541;3.896;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56784456;3.963;22.467;3.806;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56784466;4.007;22.378;3.841;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56784476;4.018;22.315;3.861;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56784486;4.074;22.362;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56784496;4.898;20.792;4.740;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56784506;3.959;22.117;3.818;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56784516;4.117;22.311;3.947;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56784526;4.157;22.424;3.939;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56784536;4.089;22.455;3.884;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56784546;3.994;22.440;3.817;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56784556;4.046;22.584;3.872;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56784566;4.034;22.588;3.860;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56784576;4.030;22.592;3.853;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56784586;4.010;22.373;3.825;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56784596;4.002;22.080;3.817;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56784606;4.069;22.107;3.876;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56784616;4.006;22.266;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56784626;4.034;22.527;3.840;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56784636;4.053;22.359;3.906;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56784646;4.116;22.356;3.961;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56784656;4.109;22.379;3.938;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56784666;3.974;22.524;3.824;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56784676;4.045;22.633;3.895;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56784686;4.010;22.629;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56784696;4.030;22.617;3.887;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56784706;3.974;22.543;3.793;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56784716;3.996;22.353;3.843;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56784726;4.035;22.423;3.890;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56784736;4.012;22.349;3.890;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56784746;3.992;22.591;3.866;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56784756;4.035;22.396;3.906;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56784766;4.123;22.487;3.951;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56784776;4.115;22.420;3.963;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56784786;3.937;22.596;3.798;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56784796;3.997;22.667;3.833;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56784806;4.040;22.655;3.841;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56784816;4.048;22.608;3.904;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56784826;4.005;22.573;3.856;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56784836;4.005;22.150;3.813;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56784846;3.989;22.158;3.860;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56784856;4.009;22.459;3.849;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56784866;4.031;22.547;3.859;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56784876;4.020;22.360;3.883;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56784886;4.126;22.313;3.953;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56784896;4.118;22.422;3.981;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56784906;3.961;22.512;3.820;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56784916;4.087;22.438;3.934;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56784926;4.067;22.465;3.918;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56784936;3.968;22.527;3.824;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56784946;3.984;22.586;3.867;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56784956;3.937;22.586;3.754;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56784966;3.991;22.559;3.853;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.50;0.00;
56784976;4.035;22.528;3.896;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.50;0.00;
56784986;4.078;22.505;3.955;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.50;0.00;
56784996;4.508;21.229;4.426;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.50;0.00;
56785006;4.480;21.174;4.379;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.50;0.00;
56785016;4.177;21.896;4.017;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.50;0.00;
56785026;3.944;22.033;3.821;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.50;0.00;
56785036;4.035;22.142;3.900;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.50;0.00;
56785046;4.622;22.684;4.481;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.50;0.00;
56785056;3.928;22.567;3.790;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.50;0.00;
56785066;3.992;22.650;3.880;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56785076;3.992;22.587;3.856;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56785086;4.020;22.622;3.887;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56785096;4.008;22.463;3.864;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56785106;4.016;22.268;3.880;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56785116;4.079;22.369;3.958;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56785126;3.937;22.389;3.770;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56785136;3.949;22.428;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56785146;3.972;22.143;3.825;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56785156;3.953;22.182;3.813;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56785166;4.512;22.626;4.358;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56785176;3.972;22.661;3.776;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56785186;4.047;22.657;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56785196;4.094;22.587;3.925;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56785206;4.394;22.048;4.198;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56785216;4.024;22.103;3.792;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56785226;3.968;22.208;3.831;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56785236;4.020;22.423;3.847;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56785246;4.020;22.353;3.827;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56785256;3.961;22.435;3.796;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56785266;4.001;22.124;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56785276;3.981;22.077;3.834;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56785286;4.032;22.112;3.878;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56785296;4.013;22.542;3.874;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56785306;4.028;22.640;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56785316;4.096;22.679;3.964;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.48;0.00;
56785326;4.069;22.624;3.952;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.48;0.00;
56785336;4.018;22.585;3.858;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.48;0.00;
56785346;4.006;22.425;3.870;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.48;0.00;
56785356;4.002;22.351;3.827;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.48;0.00;
56785366;4.021;22.278;3.863;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.47;0.00;
56785376;3.915;22.446;3.792;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.47;0.00;
56785386;3.966;22.255;3.839;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.47;0.00;
56785396;3.970;22.239;3.816;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.47;0.00;
56785406;4.061;22.606;3.949;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.47;0.00;
56785416;4.052;22.659;3.884;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56785426;3.970;22.573;3.821;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56785436;4.088;22.647;3.927;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56785446;4.092;22.608;3.946;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56785456;4.005;22.573;3.876;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56785466;4.029;22.316;3.844;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56785476;3.978;22.351;3.856;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56785486;4.037;22.316;3.903;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56785496;3.993;22.386;3.801;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56785506;3.903;22.406;3.762;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56785516;3.986;22.206;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.54;0.00;
56785526;4.033;22.257;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.54;0.00;
56785536;4.053;22.327;3.936;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.54;0.00;
56785546;4.017;22.696;3.857;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.54;0.00;
56785556;4.045;22.774;3.877;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.54;0.00;
56785566;4.116;22.704;3.999;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.54;0.00;
56785576;4.053;22.707;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.54;0.00;
56785586;4.053;22.511;3.932;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.54;0.00;
56785596;4.021;22.488;3.913;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.54;0.00;
56785606;4.021;22.460;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.54;0.00;
56785616;3.962;22.404;3.826;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56785626;3.915;22.502;3.759;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56785636;3.962;22.159;3.829;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56785646;3.982;22.147;3.833;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56785656;4.001;22.248;3.904;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56785666;4.013;22.587;3.833;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56785676;4.013;22.599;3.880;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56785686;4.040;22.603;3.900;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56785696;4.017;22.564;3.869;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56785706;4.029;22.560;3.923;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56785716;4.011;22.335;3.861;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56785726;4.034;22.389;3.850;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56785736;3.967;22.495;3.787;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56785746;3.932;22.506;3.772;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56785756;3.940;22.222;3.807;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56785766;4.003;22.097;3.873;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56785776;3.955;22.526;3.807;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56785786;4.014;22.565;3.861;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56785796;4.014;22.561;3.811;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56785806;4.121;22.424;3.967;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56785816;4.074;22.419;3.902;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56785826;4.007;22.243;3.832;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56785836;4.022;22.200;3.875;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56785846;3.995;22.325;3.781;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56785856;3.959;22.587;3.828;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56785866;4.003;22.653;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56785876;3.943;22.602;3.836;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56785886;3.983;22.579;3.816;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56785896;3.967;22.520;3.879;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56785906;5.623;18.888;5.425;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56785916;4.464;22.121;4.268;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.51;0.00;
56785926;4.054;21.983;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.51;0.00;
56785936;4.787;22.434;4.677;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.51;0.00;
56785946;4.208;22.199;4.072;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.51;0.00;
56785956;3.999;22.787;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.51;0.00;
56785966;4.024;22.602;3.871;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56785976;4.004;22.680;3.863;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56785986;3.965;22.614;3.832;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56785996;3.976;22.575;3.824;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56786006;3.961;22.618;3.801;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56786016;3.965;22.649;3.781;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56786026;3.972;22.528;3.840;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56786036;3.968;22.548;3.777;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56786046;4.020;22.079;3.898;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56786056;4.098;22.025;3.926;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56786066;4.094;22.134;3.917;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56786076;4.024;22.649;3.831;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56786086;3.992;22.649;3.831;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56786096;4.024;22.645;3.851;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56786106;3.984;22.626;3.831;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56786116;3.945;22.630;3.772;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56786126;3.945;22.614;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56786136;3.965;22.665;3.863;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56786146;3.953;22.497;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56786156;3.965;22.431;3.776;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56786166;4.052;22.158;3.953;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.47;0.00;
56786176;4.123;21.978;4.008;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.47;0.00;
56786186;4.092;22.104;3.964;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.47;0.00;
56786196;4.072;22.507;3.945;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.47;0.00;
56786206;4.024;22.817;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.47;0.00;
56786216;4.052;22.821;3.886;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.47;0.00;
56786226;4.013;22.758;3.863;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.47;0.00;
56786236;3.977;22.700;3.808;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.47;0.00;
56786246;4.020;22.735;3.855;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.47;0.00;
56786256;3.965;22.739;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.47;0.00;
56786266;3.982;22.606;3.813;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56786276;3.974;22.497;3.790;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56786286;4.013;22.391;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56786296;4.080;22.050;3.947;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56786306;4.069;22.160;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56786316;4.108;22.481;3.951;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56786326;4.076;22.814;3.900;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56786336;4.057;22.779;3.880;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56786346;4.037;22.779;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56786356;3.946;22.642;3.813;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56786366;4.028;22.693;3.848;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.51;0.00;
56786376;3.968;22.618;3.824;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.51;0.00;
56786386;3.984;22.626;3.828;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.51;0.00;
56786396;4.000;22.544;3.789;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.51;0.00;
56786406;3.980;22.403;3.824;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.51;0.00;
56786416;4.099;22.007;3.966;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.51;0.00;
56786426;4.024;22.156;3.844;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.51;0.00;
56786436;4.119;22.320;4.013;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.51;0.00;
56786446;4.091;22.555;3.930;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.51;0.00;
56786456;4.063;22.767;3.879;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.51;0.00;
56786466;4.003;22.672;3.857;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56786476;3.940;22.629;3.740;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56786486;3.968;22.621;3.810;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56786496;3.972;22.461;3.806;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56786506;3.984;22.508;3.829;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56786516;4.018;22.386;3.921;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56786526;4.002;22.417;3.850;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56786536;4.069;22.269;3.909;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56786546;3.959;22.191;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56786556;4.053;22.327;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56786566;4.089;22.531;3.944;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56786576;4.065;22.781;3.936;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56786586;4.038;22.757;3.909;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56786596;3.955;22.632;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56786606;3.978;22.624;3.846;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56786616;3.982;22.518;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56786626;4.629;21.270;4.473;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56786636;4.001;22.236;3.807;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56786646;3.990;22.299;3.815;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56786656;4.009;22.448;3.854;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56786666;4.088;22.045;3.901;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56786676;4.017;22.522;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56786686;4.041;22.706;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56786696;4.712;23.050;4.575;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56786706;3.974;22.616;3.764;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56786716;4.024;22.654;3.885;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56786726;4.119;22.384;3.940;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56786736;4.040;22.282;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56786746;3.922;22.584;3.760;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56786756;3.993;22.568;3.842;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56786766;4.578;22.709;4.411;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56786776;4.092;22.529;3.897;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56786786;4.530;21.351;4.375;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56786796;4.416;21.484;4.270;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56786806;4.044;22.255;3.905;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56786816;3.955;22.195;3.792;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56786826;4.042;22.156;3.921;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56786836;4.030;22.449;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56786846;3.995;22.543;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56786856;4.026;22.590;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56786866;3.920;22.488;3.772;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56786876;3.979;22.637;3.827;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56786886;3.995;22.313;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56786896;4.058;22.531;3.894;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56786906;4.105;22.555;3.968;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56786916;3.963;22.699;3.788;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56786926;4.034;22.593;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56786936;3.991;22.202;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56786946;4.030;22.222;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56786956;4.034;22.206;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56786966;3.999;22.687;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56786976;3.987;22.695;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56786986;3.928;22.515;3.772;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56786996;3.955;22.593;3.788;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56787006;3.979;22.460;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56787016;4.096;22.590;3.926;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.52;0.00;
56787026;4.076;22.621;3.942;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.52;0.00;
56787036;3.997;22.692;3.851;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.52;0.00;
56787046;4.013;22.805;3.922;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.52;0.00;
56787056;4.017;22.441;3.875;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.52;0.00;
56787066;4.065;22.259;3.935;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
56787076;4.041;22.146;3.911;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
56787086;4.022;22.567;3.908;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
56787096;3.994;22.622;3.853;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
56787106;3.923;22.594;3.782;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
56787116;3.959;22.559;3.841;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
56787126;3.982;22.396;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
56787136;4.069;22.415;3.943;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
56787146;4.045;22.528;3.880;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
56787156;3.982;22.669;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
56787166;4.041;22.660;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56787176;4.041;22.390;3.914;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56787186;4.073;22.202;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56787196;4.034;22.101;3.887;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56787206;4.089;22.218;3.930;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56787216;3.970;22.531;3.750;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56787226;3.963;22.499;3.793;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56787236;4.026;22.421;3.895;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56787246;4.045;22.460;3.918;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56787256;3.994;22.620;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56787266;3.999;22.726;3.828;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.46;0.00;
56787276;4.011;22.597;3.828;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.46;0.00;
56787286;4.082;22.508;3.910;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.46;0.00;
56787296;4.031;22.516;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.46;0.00;
56787306;4.114;22.120;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.46;0.00;
56787316;4.058;22.011;3.883;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.46;0.00;
56787326;4.185;21.820;4.075;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.46;0.00;
56787336;4.496;21.129;4.266;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.46;0.00;
56787346;3.944;22.104;3.765;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.46;0.00;
56787356;3.984;22.283;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.46;0.00;
56787366;4.047;22.442;3.894;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56787376;3.976;22.536;3.851;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56787386;3.940;22.634;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56787396;4.019;22.602;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56787406;4.015;22.563;3.898;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56787416;4.638;23.000;4.485;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56787426;4.252;22.290;4.141;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56787436;4.043;22.040;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56787446;4.051;21.951;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56787456;4.027;22.251;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56787466;3.921;22.452;3.787;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56787476;3.976;22.374;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56787486;4.039;22.503;3.901;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56787496;3.972;22.542;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56787506;3.964;22.534;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56787516;3.976;22.601;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56787526;4.019;22.511;3.905;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56787536;4.027;22.589;3.897;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56787546;3.980;22.523;3.787;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56787556;4.027;22.144;3.905;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56787566;4.020;22.479;3.897;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56787576;4.008;22.432;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56787586;3.980;22.315;3.897;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56787596;4.492;22.417;4.369;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56787606;4.165;22.004;3.971;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56787616;4.029;22.359;3.873;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56787626;4.048;22.709;3.885;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56787636;4.021;22.624;3.889;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56787646;3.978;22.546;3.842;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56787656;4.367;21.604;4.252;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56787666;3.974;22.114;3.815;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56787676;4.021;21.978;3.920;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56787686;4.005;21.896;3.858;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56787696;4.033;21.966;3.885;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56787706;4.025;22.157;3.858;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56787716;4.009;22.502;3.858;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56787726;4.072;22.475;3.929;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56787736;4.032;22.639;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56787746;4.072;22.784;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56787756;4.076;22.819;3.878;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56787766;3.993;22.694;3.811;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56787776;4.036;22.651;3.897;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56787786;3.977;22.541;3.819;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56787796;4.013;22.573;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56787806;4.020;22.186;3.862;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56787816;4.079;22.209;3.935;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56787826;4.020;22.158;3.833;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56787836;3.996;22.444;3.837;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56787846;4.083;22.510;3.880;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56787856;3.992;22.647;3.825;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56787866;4.083;22.733;3.947;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56787876;4.051;22.780;3.876;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56787886;4.032;22.706;3.880;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56787896;4.044;22.694;3.856;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56787906;4.028;22.588;3.837;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56787916;4.015;22.467;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56787926;4.066;21.874;3.914;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56787936;4.114;21.944;3.942;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56787946;3.991;21.968;3.867;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56787956;3.968;22.408;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56787966;3.960;22.642;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56787976;4.058;22.576;3.926;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56787986;4.054;22.630;3.910;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56787996;4.070;22.700;3.910;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56788006;4.043;22.619;3.879;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56788016;4.009;21.223;3.877;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56788026;3.986;20.206;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56788036;4.017;20.242;3.873;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56788046;3.974;19.295;3.779;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56788056;4.005;22.119;3.857;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56788066;3.871;18.642;3.728;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56788076;3.895;20.144;3.688;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56788086;3.986;19.522;3.783;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56788096;4.191;22.178;4.022;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56788106;4.191;22.729;3.979;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56788116;4.102;21.512;3.858;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56788126;4.094;21.614;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56788136;4.023;20.645;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56788146;3.956;19.134;3.787;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56788156;4.114;20.200;3.968;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56788166;3.926;20.817;3.758;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
56788176;3.930;20.667;3.747;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
56788186;3.961;20.726;3.829;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
56788196;3.973;20.879;3.801;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
56788206;3.930;20.742;3.798;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
56788216;4.017;20.907;3.766;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
56788226;4.048;21.602;3.860;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
56788236;4.115;22.474;3.911;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
56788246;4.187;22.341;3.998;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
56788256;4.179;22.725;3.939;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
56788266;4.159;21.423;3.926;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56788276;4.044;21.399;3.868;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56788286;3.969;20.304;3.793;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56788296;3.957;20.175;3.805;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56788306;3.961;20.191;3.828;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56788316;3.922;20.754;3.781;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56788326;3.977;20.719;3.856;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56788336;3.941;20.707;3.793;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56788346;3.937;20.668;3.738;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56788356;3.969;20.711;3.777;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56788366;3.984;20.060;3.794;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.44;0.00;
56788376;3.953;19.928;3.740;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.44;0.00;
56788386;3.917;19.248;3.712;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.44;0.00;
56788396;3.894;18.456;3.697;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.44;0.00;
56788406;3.862;16.859;3.685;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.44;0.00;
56788416;4.319;18.145;4.099;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.44;0.00;
56788426;4.236;21.090;4.037;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.44;0.00;
56788436;4.012;21.218;3.744;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.44;0.00;
56788446;4.067;21.199;3.857;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.44;0.00;
56788456;4.016;18.871;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.44;0.00;
56788466;4.020;18.888;3.806;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56788476;3.937;18.884;3.747;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56788486;3.973;18.904;3.759;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56788496;3.969;18.849;3.810;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56788506;4.052;18.524;3.877;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56788516;4.155;21.018;3.932;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56788526;3.973;20.380;3.791;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56788536;3.973;20.239;3.755;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56788546;3.981;20.329;3.759;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56788556;3.949;20.505;3.810;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56788566;4.148;21.298;3.955;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56788576;4.167;19.367;4.025;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56788586;4.685;20.564;4.512;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56788596;4.625;20.415;4.426;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56788606;4.005;21.482;3.809;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56788616;4.013;21.200;3.821;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56788626;4.069;22.432;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56788636;3.997;21.133;3.805;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56788646;3.934;20.756;3.747;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56788656;3.875;20.799;3.668;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.50;0.00;
56788666;3.878;20.575;3.665;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56788676;3.988;20.369;3.797;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56788686;4.142;21.185;3.946;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56788696;4.055;20.933;3.860;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56788706;4.130;20.135;4.024;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56788716;4.712;19.904;4.445;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.51;0.00;
56788726;3.890;16.081;3.671;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.51;0.00;
56788736;3.961;18.943;3.773;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.51;0.00;
56788746;3.945;18.990;3.765;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.51;0.00;
56788756;3.937;19.033;3.801;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.51;0.00;
56788766;4.119;22.735;3.930;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.51;0.00;
56788776;4.068;23.374;3.816;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.51;0.00;
56788786;4.013;21.539;3.746;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.51;0.00;
56788796;3.961;21.378;3.836;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.51;0.00;
56788806;4.072;22.884;3.887;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.51;0.00;
56788816;4.032;23.038;3.823;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56788826;3.989;20.480;3.776;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56788836;3.914;19.064;3.760;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56788846;4.060;18.994;3.862;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56788856;3.997;18.978;3.807;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56788866;3.969;19.033;3.776;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56788876;3.922;18.998;3.740;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56788886;3.961;18.724;3.760;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56788896;3.941;18.712;3.748;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56788906;3.969;19.080;3.799;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56788916;4.031;20.914;3.802;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56788926;4.031;21.760;3.802;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56788936;3.987;21.541;3.724;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56788946;4.003;21.678;3.743;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56788956;4.075;21.807;3.877;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56788966;4.007;22.379;3.759;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56788976;4.011;19.656;3.794;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56788986;4.007;18.849;3.814;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56788996;4.015;18.931;3.857;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56789006;3.964;19.217;3.779;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56789016;3.923;18.974;3.750;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56789026;3.943;19.636;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56789036;3.923;19.757;3.762;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56789046;3.955;19.722;3.738;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56789056;3.895;19.538;3.730;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56789066;3.955;19.425;3.777;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56789076;3.927;19.589;3.793;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56789086;3.974;19.515;3.793;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56789096;3.998;19.538;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56789106;3.990;19.558;3.828;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56789116;4.011;19.691;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56789126;3.951;19.788;3.762;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56789136;3.947;21.757;3.769;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56789146;3.912;19.874;3.711;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56789156;3.908;19.496;3.758;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56789166;3.983;19.929;3.750;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56789176;4.003;20.529;3.805;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56789186;4.034;20.510;3.793;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56789196;3.975;21.422;3.789;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56789206;3.884;21.734;3.703;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56789216;3.954;20.294;3.754;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56789226;4.041;20.031;3.841;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56789236;3.891;19.800;3.727;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56789246;3.986;20.082;3.790;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56789256;4.001;20.509;3.794;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56789266;4.329;20.622;4.122;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56789276;4.211;22.040;3.981;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56789286;3.978;22.212;3.774;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56789296;4.057;21.996;3.856;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56789306;4.290;21.186;4.083;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56789316;4.005;21.879;3.834;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56789326;3.930;21.828;3.772;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56789336;3.970;21.778;3.787;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56789346;3.970;21.875;3.760;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56789356;3.942;21.864;3.772;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56789366;4.034;20.793;3.824;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.46;0.00;
56789376;4.014;21.547;3.848;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.46;0.00;
56789386;3.928;21.644;3.797;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.46;0.00;
56789396;3.971;21.706;3.781;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.46;0.00;
56789406;3.908;21.792;3.734;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.46;0.00;
56789416;4.073;20.703;3.859;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.46;0.00;
56789426;4.112;20.835;3.902;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.46;0.00;
56789436;4.077;21.108;3.891;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.46;0.00;
56789446;3.975;21.986;3.789;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.46;0.00;
56789456;3.987;20.077;3.859;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.46;0.00;
56789466;4.015;20.185;3.853;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.49;0.00;
56789476;3.960;20.111;3.810;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.49;0.00;
56789486;3.932;19.840;3.759;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.49;0.00;
56789496;4.638;20.404;4.505;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.49;0.00;
56789506;4.086;20.079;3.920;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.49;0.00;
56789516;3.995;20.036;3.814;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.49;0.00;
56789526;4.047;19.934;3.853;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.49;0.00;
56789536;4.078;20.557;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.49;0.00;
56789546;4.133;20.949;3.963;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.49;0.00;
56789556;4.086;19.260;3.951;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.49;0.00;
56789566;4.087;19.033;3.930;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.46;0.00;
56789576;3.957;19.265;3.785;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.46;0.00;
56789586;4.008;19.590;3.797;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.46;0.00;
56789596;4.257;19.916;4.079;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.46;0.00;
56789606;4.293;20.841;4.079;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.46;0.00;
56789616;4.253;20.880;4.004;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.46;0.00;
56789626;3.968;21.515;3.758;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.46;0.00;
56789636;3.921;21.547;3.762;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.46;0.00;
56789646;3.972;21.480;3.773;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.46;0.00;
56789656;4.032;21.900;3.828;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.46;0.00;
56789666;4.006;21.754;3.824;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.51;0.00;
56789676;4.381;21.696;4.233;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.51;0.00;
56789686;4.243;21.528;4.099;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.51;0.00;
56789696;4.436;20.317;4.261;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.51;0.00;
56789706;4.034;21.508;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.51;0.00;
56789716;4.045;20.345;3.820;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.51;0.00;
56789726;4.061;21.114;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.51;0.00;
56789736;3.978;21.797;3.832;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.51;0.00;
56789746;3.974;21.926;3.793;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.51;0.00;
56789756;4.010;21.949;3.805;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.51;0.00;
56789766;4.050;21.703;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56789776;4.101;21.080;3.905;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56789786;4.160;21.366;3.944;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56789796;4.054;19.926;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56789806;4.074;20.023;3.932;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56789816;4.074;20.121;3.909;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56789826;4.066;20.110;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56789836;3.975;19.953;3.787;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56789846;3.987;19.980;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56789856;3.979;19.816;3.811;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56789866;4.036;20.938;3.821;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.50;0.00;
56789876;3.997;20.958;3.805;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.50;0.00;
56789886;4.005;21.879;3.880;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.50;0.00;
56789896;3.961;21.977;3.758;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.50;0.00;
56789906;4.013;21.883;3.825;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.50;0.00;
56789916;4.065;21.927;3.886;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56789926;4.116;21.970;3.953;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56789936;4.010;21.853;3.870;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56789946;4.310;21.517;4.141;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56789956;4.049;21.548;3.847;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56789966;4.089;21.317;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56789976;4.002;21.857;3.831;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56789986;3.955;22.049;3.772;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56789996;3.982;21.837;3.792;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56790006;4.053;21.888;3.874;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56790016;4.138;21.439;3.915;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56790026;4.031;20.407;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56790036;4.031;20.711;3.841;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56790046;4.043;21.088;3.865;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56790056;4.087;20.317;3.923;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56790066;4.374;19.577;4.193;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56790076;4.346;20.504;4.150;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56790086;4.028;20.617;3.767;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56790096;4.035;20.500;3.810;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56790106;4.110;19.554;3.927;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56790116;4.065;19.448;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56790126;3.993;19.385;3.811;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56790136;4.001;19.624;3.823;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56790146;3.970;19.674;3.783;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56790156;3.978;20.054;3.783;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56790166;4.033;20.195;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56790176;4.155;21.399;3.940;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56790186;4.467;21.704;4.238;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56790196;4.140;21.341;3.972;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56790206;3.997;21.536;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
