20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56790216;3.966;21.508;3.777;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56790226;4.194;21.279;4.030;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56790236;4.194;20.688;3.952;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56790246;4.162;20.030;3.976;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56790256;3.942;19.657;3.765;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56790266;3.938;19.610;3.722;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56790276;3.899;19.774;3.761;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56790286;3.923;19.657;3.726;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56790296;3.911;20.023;3.711;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56790306;4.162;20.901;3.913;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56790316;4.095;21.166;3.942;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56790326;4.359;20.265;4.204;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56790336;4.500;20.757;4.314;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56790346;4.803;22.216;4.650;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56790356;3.985;22.040;3.809;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56790366;4.150;21.135;3.954;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56790376;4.091;21.252;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56790386;3.997;21.627;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56790396;3.930;21.393;3.739;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56790406;3.934;21.857;3.762;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56790416;3.982;22.056;3.840;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56790426;3.927;21.998;3.765;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56790436;3.974;21.149;3.746;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56790446;4.053;21.622;3.824;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56790456;3.919;22.080;3.726;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56790466;4.006;22.114;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56790476;3.998;21.809;3.843;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56790486;4.049;21.899;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56790496;4.097;21.507;3.921;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56790506;4.148;21.703;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56790516;4.014;22.024;3.843;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56790526;3.963;22.020;3.784;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56790536;3.970;21.660;3.749;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56790546;3.915;22.149;3.749;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56790556;3.864;22.165;3.702;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56790566;3.884;21.591;3.714;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56790576;3.994;21.317;3.788;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56790586;3.974;20.210;3.772;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56790596;3.998;19.667;3.788;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56790606;3.990;19.541;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56790616;4.101;20.472;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56790626;4.187;21.427;3.996;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56790636;4.085;22.815;3.949;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56790646;4.006;22.655;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56790656;3.884;22.436;3.722;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56790666;4.056;21.629;3.804;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56790676;4.028;20.622;3.800;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56790686;3.997;20.665;3.749;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56790696;3.910;20.294;3.682;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56790706;3.961;20.270;3.780;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56790716;4.024;20.321;3.851;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56790726;4.076;20.286;3.863;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56790736;4.068;20.192;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56790746;4.092;20.505;3.902;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56790756;4.103;21.149;3.847;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56790766;4.025;22.222;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56790776;4.037;22.206;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56790786;3.903;22.171;3.732;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56790796;3.954;21.897;3.795;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56790806;3.997;21.460;3.768;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56790816;3.934;22.151;3.780;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56790826;3.934;22.300;3.783;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56790836;3.974;22.265;3.807;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56790846;4.104;21.546;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56790856;4.286;21.765;4.030;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56790866;4.103;21.411;3.962;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.44;0.00;
56790876;4.024;22.111;3.872;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.44;0.00;
56790886;4.056;21.837;3.826;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.44;0.00;
56790896;4.142;22.170;3.962;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.44;0.00;
56790906;4.032;21.458;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.44;0.00;
56790916;3.997;22.127;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.44;0.00;
56790926;3.946;21.935;3.787;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.44;0.00;
56790936;3.989;22.197;3.806;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.44;0.00;
56790946;4.024;22.076;3.896;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.44;0.00;
56790956;4.036;22.088;3.857;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.44;0.00;
56790966;4.008;22.321;3.857;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56790976;4.016;22.243;3.865;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56790986;4.063;22.314;3.853;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56790996;4.020;22.396;3.876;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56791006;4.075;22.501;3.908;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56791016;4.080;22.491;3.924;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56791026;4.080;22.503;3.963;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56791036;4.001;22.480;3.904;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56791046;3.934;22.456;3.791;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56791056;3.982;21.900;3.799;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56791066;4.025;21.908;3.889;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56791076;4.225;21.557;4.084;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56791086;4.626;21.086;4.396;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56791096;4.001;21.935;3.858;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56791106;4.037;22.110;3.920;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56791116;4.041;22.290;3.904;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.44;0.00;
56791126;4.096;22.447;3.958;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.44;0.00;
56791136;4.057;22.552;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.44;0.00;
56791146;4.061;22.631;3.869;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.44;0.00;
56791156;4.195;22.623;4.072;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.44;0.00;
56791166;4.223;22.658;4.064;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.44;0.00;
56791176;4.025;22.243;3.826;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.44;0.00;
56791186;4.045;22.231;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.44;0.00;
56791196;4.108;22.173;3.947;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.44;0.00;
56791206;4.065;22.267;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.44;0.00;
56791216;4.048;22.357;3.882;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56791226;4.040;22.317;3.906;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56791236;4.051;22.329;3.902;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56791246;4.107;22.423;3.933;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56791256;4.071;22.533;3.921;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56791266;4.103;22.537;3.964;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56791276;3.984;22.486;3.804;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56791286;3.992;22.435;3.827;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56791296;4.040;22.188;3.870;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56791306;4.008;22.087;3.827;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56791316;4.101;22.059;3.955;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56791326;4.030;22.195;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56791336;4.042;22.317;3.877;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56791346;3.999;22.199;3.853;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56791356;4.034;22.317;3.924;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56791366;4.078;22.539;3.979;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56791376;4.070;22.629;3.951;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56791386;4.050;22.633;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56791396;3.979;22.621;3.814;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56791406;3.975;22.547;3.818;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56791416;4.022;22.574;3.834;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56791426;4.018;22.184;3.850;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56791436;4.085;22.238;3.952;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56791446;4.160;22.219;3.991;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56791456;4.010;22.379;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56791466;4.041;22.625;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56791476;4.128;22.598;3.983;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56791486;4.109;22.781;3.976;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56791496;4.045;22.676;3.925;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56791506;3.986;22.531;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56791516;3.934;22.363;3.791;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56791526;3.962;22.266;3.850;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56791536;3.966;22.324;3.772;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56791546;3.966;22.075;3.865;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56791556;3.997;21.966;3.834;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56791566;4.129;21.901;3.983;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56791576;4.578;22.377;4.391;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56791586;4.188;22.342;4.081;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56791596;4.062;22.233;3.932;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56791606;4.022;22.404;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56791616;4.121;22.533;3.948;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56791626;3.967;22.369;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56791636;3.991;22.330;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56791646;3.959;22.373;3.803;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56791656;3.932;22.338;3.744;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56791666;4.068;22.221;3.944;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56791676;4.120;22.033;3.979;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56791686;4.163;22.084;4.026;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56791696;4.100;21.951;3.971;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56791706;4.013;22.287;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56791716;4.037;22.502;3.924;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56791726;4.045;22.401;3.916;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56791736;4.049;22.561;3.912;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56791746;4.049;22.510;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56791756;3.934;22.389;3.794;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56791766;3.964;22.387;3.830;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56791776;4.004;22.297;3.838;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56791786;4.756;21.172;4.618;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56791796;4.099;21.576;3.916;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56791806;4.178;21.827;3.932;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56791816;4.103;21.858;3.940;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56791826;4.028;22.371;3.896;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56791836;4.016;22.634;3.849;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56791846;4.071;22.622;3.849;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56791856;4.067;22.626;3.900;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56791866;4.033;22.417;3.841;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56791876;3.966;22.340;3.802;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56791886;3.935;22.456;3.771;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56791896;3.908;22.421;3.751;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56791906;3.943;22.394;3.783;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56791916;4.862;22.441;4.654;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56791926;4.218;22.141;4.037;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56791936;4.029;22.199;3.861;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56791946;4.080;22.289;3.927;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56791956;4.053;22.487;3.896;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56791966;4.083;21.985;3.916;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56791976;4.039;22.336;3.932;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56791986;4.000;22.461;3.900;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56791996;3.937;22.371;3.834;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56792006;3.953;22.359;3.759;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56792016;4.547;20.352;4.446;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56792026;3.968;21.973;3.853;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56792036;4.024;21.879;3.849;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56792046;4.043;21.789;3.955;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56792056;4.035;21.887;3.893;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56792066;4.063;22.540;3.882;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56792076;4.075;22.767;3.941;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56792086;4.079;22.767;3.929;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56792096;4.067;22.779;3.890;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56792106;4.020;22.669;3.827;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56792116;3.938;22.677;3.783;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56792126;3.942;22.614;3.760;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56792136;3.970;22.622;3.764;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56792146;3.990;22.579;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56792156;4.076;22.446;3.936;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56792166;4.033;22.015;3.909;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56792176;4.175;22.011;3.987;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56792186;4.183;22.305;4.038;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56792196;4.088;22.869;3.976;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56792206;4.057;22.704;3.921;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56792216;3.966;22.527;3.823;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56792226;3.993;22.574;3.835;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56792236;3.978;22.535;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56792246;3.922;22.598;3.753;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56792256;3.974;22.559;3.843;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56792266;4.088;22.566;3.906;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56792276;4.689;22.637;4.482;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56792286;4.025;21.785;3.847;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56792296;4.080;21.899;3.960;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56792306;4.136;21.996;3.976;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56792316;4.025;22.511;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56792326;3.993;22.660;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56792336;3.934;22.472;3.768;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56792346;3.978;22.507;3.787;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56792356;3.986;22.523;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56792366;4.005;22.538;3.827;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56792376;4.053;22.488;3.952;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56792386;4.033;22.417;3.913;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56792396;4.116;22.542;3.932;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56792406;4.033;22.288;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56792416;4.106;22.263;3.983;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
56792426;4.161;22.137;4.034;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
56792436;4.106;22.388;3.913;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
56792446;3.963;22.619;3.842;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
56792456;3.939;22.462;3.787;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
56792466;4.244;22.149;4.085;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
56792476;4.641;21.276;4.419;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
56792486;4.015;22.157;3.854;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
56792496;4.019;22.415;3.819;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
56792506;4.058;22.294;3.866;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
56792516;4.045;22.485;3.912;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.44;0.00;
56792526;4.005;22.450;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.44;0.00;
56792536;4.061;22.285;3.872;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.44;0.00;
56792546;4.084;22.215;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.44;0.00;
56792556;4.120;22.222;3.947;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.44;0.00;
56792566;3.946;22.430;3.779;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.44;0.00;
56792576;3.891;22.465;3.724;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.44;0.00;
56792586;3.974;22.426;3.790;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.44;0.00;
56792596;4.009;22.399;3.833;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.44;0.00;
56792606;4.072;22.501;3.943;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.44;0.00;
56792616;4.050;22.275;3.886;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56792626;4.082;22.236;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56792636;4.062;22.299;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56792646;3.979;22.408;3.843;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56792656;4.622;22.424;4.438;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56792666;4.062;21.929;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56792676;4.149;21.999;3.992;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56792686;3.983;22.307;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56792696;3.983;22.459;3.816;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56792706;3.936;22.396;3.776;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56792716;4.013;22.382;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56792726;4.092;22.300;3.968;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56792736;3.993;22.159;3.811;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56792746;4.029;22.335;3.913;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56792756;4.065;22.448;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56792766;4.041;22.620;3.850;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56792776;4.085;22.339;3.904;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56792786;3.998;21.944;3.795;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56792796;4.018;22.022;3.904;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56792806;4.061;21.901;3.897;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56792816;4.002;22.523;3.873;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56792826;3.986;22.570;3.799;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56792836;4.026;22.405;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56792846;4.089;22.347;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56792856;4.053;22.292;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56792866;4.113;22.290;3.985;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56792876;4.061;22.333;3.864;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56792886;3.959;22.384;3.786;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56792896;4.014;22.462;3.911;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56792906;3.982;22.177;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56792916;4.045;21.970;3.895;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56792926;4.093;21.892;3.919;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56792936;4.041;22.345;3.884;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56792946;4.460;22.704;4.286;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56792956;4.203;22.536;4.044;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56792966;4.080;22.249;3.945;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56792976;4.048;22.226;3.922;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56792986;4.044;22.292;3.871;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56792996;3.946;22.448;3.797;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56793006;3.950;22.366;3.808;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56793016;4.001;22.475;3.848;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56793026;3.946;22.105;3.793;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56793036;3.970;22.004;3.852;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56793046;4.037;22.335;3.887;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56793056;4.096;22.296;3.969;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56793066;4.087;21.957;3.913;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.42;0.00;
56793076;3.965;22.267;3.776;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.42;0.00;
56793086;4.028;22.525;3.870;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.42;0.00;
56793096;4.024;22.572;3.850;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.42;0.00;
56793106;4.362;21.343;4.202;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.42;0.00;
56793116;3.890;22.118;3.741;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.42;0.00;
56793126;3.961;21.926;3.804;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.42;0.00;
56793136;4.315;21.405;4.217;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.42;0.00;
56793146;4.547;20.928;4.365;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.42;0.00;
56793156;3.981;21.746;3.835;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.42;0.00;
56793166;4.047;22.206;3.920;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56793176;4.153;22.308;4.006;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56793186;4.031;22.452;3.889;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56793196;4.016;22.487;3.803;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56793206;4.028;22.545;3.897;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56793216;4.004;22.689;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56793226;4.016;22.491;3.854;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56793236;3.949;22.389;3.772;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56793246;3.953;22.405;3.799;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56793256;3.949;21.938;3.799;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56793266;4.136;21.982;3.987;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56793276;4.144;21.931;3.963;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56793286;4.140;22.408;3.963;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56793296;4.076;22.287;3.924;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56793306;4.033;22.498;3.861;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56793316;4.003;22.424;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56793326;4.054;22.455;3.933;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56793336;4.014;22.665;3.882;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56793346;4.046;22.689;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56793356;3.979;22.533;3.843;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56793366;4.026;22.630;3.910;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56793376;4.760;22.431;4.619;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56793386;4.062;22.006;3.906;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56793396;4.156;21.913;3.976;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56793406;4.089;22.096;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56793416;4.084;22.372;3.919;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56793426;3.990;22.442;3.825;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56793436;4.013;22.458;3.887;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56793446;4.045;22.423;3.872;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56793456;4.017;22.470;3.805;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56793466;3.946;22.555;3.762;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56793476;3.958;22.509;3.747;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56793486;3.958;22.583;3.786;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56793496;4.041;22.329;3.899;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56793506;4.045;21.943;3.891;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56793516;4.158;21.953;3.982;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56793526;4.185;22.000;4.013;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56793536;4.178;22.483;4.009;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56793546;3.957;22.432;3.787;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56793556;3.946;22.393;3.818;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56793566;4.001;22.522;3.818;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56793576;3.985;22.537;3.806;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56793586;4.005;22.417;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56793596;4.024;22.463;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56793606;4.528;22.689;4.408;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56793616;4.052;22.479;3.882;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56793626;4.123;21.970;3.933;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56793636;4.230;21.966;4.055;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56793646;4.135;21.849;4.019;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56793656;4.044;22.311;3.894;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56793666;3.977;22.534;3.835;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56793676;3.989;22.483;3.851;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56793686;3.997;22.459;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56793696;3.977;22.545;3.839;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56793706;4.036;22.463;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56793716;4.028;22.314;3.816;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.41;0.00;
56793726;4.071;22.377;3.898;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.41;0.00;
56793736;4.005;22.443;3.859;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.41;0.00;
56793746;4.040;22.213;3.882;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.41;0.00;
56793756;4.083;22.143;3.890;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.41;0.00;
56793766;4.044;22.034;3.867;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.41;0.00;
56793776;4.036;22.264;3.871;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.41;0.00;
56793786;4.484;21.605;4.342;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.41;0.00;
56793796;4.185;21.788;3.984;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.41;0.00;
56793806;3.997;22.205;3.808;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.41;0.00;
56793816;4.035;22.370;3.918;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56793826;4.066;22.315;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56793836;3.976;22.456;3.836;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56793846;4.007;22.611;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56793856;4.031;22.565;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56793866;4.101;22.471;3.920;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56793876;4.109;22.080;3.971;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56793886;4.058;22.076;3.920;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56793896;4.058;22.072;3.896;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56793906;3.920;22.459;3.787;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56793916;4.014;22.549;3.908;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56793926;4.018;22.393;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56793936;4.042;22.451;3.920;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56793946;4.054;22.393;3.944;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56793956;4.014;22.612;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56793966;4.014;22.518;3.896;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56793976;4.042;22.444;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56793986;4.121;22.615;3.978;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56793996;4.109;22.214;3.947;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56794006;4.011;21.969;3.829;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56794016;3.955;22.012;3.798;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56794026;3.963;22.249;3.771;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56794036;4.038;22.549;3.884;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56794046;4.062;22.335;3.861;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56794056;4.058;22.269;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56794066;5.135;22.884;4.979;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56794076;4.424;22.817;4.196;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56794086;4.041;22.463;3.844;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56794096;4.069;22.564;3.879;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56794106;4.077;22.622;3.942;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56794116;4.045;22.260;3.879;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56794126;3.966;22.326;3.824;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56794136;3.978;22.529;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56794146;3.970;22.353;3.824;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56794156;4.045;22.205;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56794166;4.041;22.315;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.49;0.00;
56794176;4.452;21.123;4.332;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.49;0.00;
56794186;4.373;21.038;4.199;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.49;0.00;
56794196;3.978;22.097;3.845;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.49;0.00;
56794206;4.077;22.027;3.896;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.49;0.00;
56794216;4.124;22.058;3.967;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.49;0.00;
56794226;4.109;22.378;3.998;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.49;0.00;
56794236;4.677;22.911;4.532;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.49;0.00;
56794246;4.030;22.604;3.869;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.49;0.00;
56794256;3.990;22.611;3.826;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.49;0.00;
56794266;4.072;22.736;3.873;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56794276;4.100;22.654;3.904;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56794286;4.032;22.368;3.861;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56794296;4.001;22.478;3.810;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56794306;3.945;22.545;3.755;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56794316;4.001;22.627;3.873;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56794326;4.048;21.965;3.877;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56794336;4.072;22.169;3.944;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56794346;4.147;22.071;4.002;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56794356;4.088;22.290;3.908;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56794366;4.016;22.517;3.864;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56794376;4.094;22.665;3.958;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56794386;4.028;22.615;3.880;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56794396;4.051;22.603;3.891;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56794406;3.976;22.587;3.809;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56794416;4.223;20.187;4.089;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56794426;4.452;20.480;4.305;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56794436;4.018;22.119;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56794446;4.093;21.966;3.940;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56794456;4.093;21.833;3.976;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56794466;4.137;21.935;4.042;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56794476;4.042;22.209;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56794486;3.959;22.639;3.807;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56794496;4.038;22.577;3.834;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56794506;4.018;22.455;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56794516;4.055;22.537;3.919;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56794526;3.968;22.537;3.777;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56794536;3.937;22.638;3.805;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56794546;3.972;22.623;3.871;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56794556;3.964;22.521;3.875;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56794566;4.075;22.157;3.895;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56794576;4.107;21.856;3.919;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56794586;4.186;21.856;3.997;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56794596;4.091;22.004;3.907;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56794606;4.028;22.419;3.930;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56794616;4.027;22.577;3.833;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.45;0.00;
56794626;4.059;22.605;3.899;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.45;0.00;
56794636;4.067;22.562;3.876;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.45;0.00;
56794646;4.035;22.675;3.856;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.45;0.00;
56794656;4.023;22.601;3.821;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.45;0.00;
56794666;4.055;22.581;3.907;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.45;0.00;
56794676;4.043;22.515;3.899;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.45;0.00;
56794686;4.015;22.257;3.880;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.45;0.00;
56794696;4.055;22.128;3.884;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.45;0.00;
56794706;4.051;21.792;3.872;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.45;0.00;
56794716;3.962;21.989;3.791;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56794726;3.942;22.141;3.807;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56794736;3.989;22.602;3.826;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56794746;4.768;23.074;4.650;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56794756;4.213;22.758;4.029;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56794766;3.982;22.645;3.803;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56794776;4.001;22.570;3.873;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56794786;4.009;22.613;3.838;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56794796;3.950;22.602;3.811;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56794806;4.009;22.340;3.846;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56794816;4.027;22.366;3.940;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56794826;4.098;21.917;3.987;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56794836;4.098;22.132;3.947;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56794846;4.043;22.206;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56794856;3.928;22.491;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56794866;3.964;22.640;3.818;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56794876;4.007;22.644;3.877;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56794886;4.027;22.617;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56794896;4.031;22.742;3.869;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56794906;4.054;22.640;3.951;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56794916;4.386;22.724;4.213;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56794926;4.008;22.412;3.839;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56794936;4.102;22.478;3.932;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56794946;4.102;22.088;3.925;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56794956;4.012;21.925;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56794966;3.999;22.019;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56794976;3.960;22.300;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56794986;3.917;22.695;3.770;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56794996;3.984;22.644;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56795006;3.991;22.624;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56795016;3.991;22.656;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56795026;4.043;22.671;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56795036;3.991;22.515;3.868;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56795046;4.039;22.378;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56795056;4.078;22.319;3.950;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56795066;4.157;22.298;3.968;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56795076;3.980;22.111;3.851;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56795086;4.007;22.126;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56795096;3.972;22.103;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56795106;3.944;22.462;3.788;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56795116;3.991;22.583;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56795126;3.995;22.575;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56795136;4.023;22.700;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56795146;4.070;22.567;3.910;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56795156;4.220;22.314;4.058;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56795166;4.273;21.833;4.062;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56795176;4.051;22.385;3.870;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56795186;4.075;22.487;3.976;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56795196;4.091;22.287;3.929;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56795206;4.000;22.397;3.866;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56795216;3.929;22.189;3.795;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56795226;3.972;22.561;3.823;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56795236;4.562;20.547;4.426;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56795246;4.016;22.107;3.901;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56795256;4.020;21.982;3.819;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56795266;3.999;21.942;3.827;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56795276;4.018;21.934;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56795286;3.951;22.277;3.776;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56795296;4.085;22.516;3.894;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56795306;4.074;22.477;3.882;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56795316;4.082;22.555;3.929;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56795326;4.093;22.570;3.933;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56795336;3.991;22.652;3.835;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56795346;4.018;22.648;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56795356;3.940;22.594;3.808;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56795366;3.974;22.551;3.796;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56795376;3.946;22.188;3.831;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56795386;3.970;21.957;3.788;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56795396;4.041;21.992;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56795406;4.961;22.445;4.775;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56795416;4.061;22.500;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56795426;4.163;22.469;3.996;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56795436;4.065;22.317;3.937;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56795446;4.104;22.531;3.968;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56795456;3.958;22.520;3.800;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56795466;3.990;23.011;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56795476;4.014;23.077;3.861;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56795486;3.955;22.780;3.771;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56795496;4.113;22.757;3.979;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56795506;4.002;22.279;3.865;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56795516;3.959;22.081;3.817;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.50;0.00;
56795526;4.007;22.168;3.853;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.50;0.00;
56795536;4.026;22.841;3.884;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.50;0.00;
56795546;4.097;22.583;3.966;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.50;0.00;
56795556;4.101;22.806;3.966;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.50;0.00;
56795566;4.787;23.159;4.689;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.50;0.00;
56795576;4.007;22.759;3.927;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.50;0.00;
56795586;4.050;22.736;3.888;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.50;0.00;
56795596;4.026;23.116;3.911;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.50;0.00;
56795606;4.014;22.751;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.50;0.00;
56795616;3.948;22.732;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56795626;3.924;22.451;3.783;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56795636;3.968;22.271;3.799;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56795646;3.999;22.153;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56795656;4.023;22.149;3.909;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56795666;4.043;22.611;3.897;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56795676;4.078;22.556;3.929;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56795686;4.098;22.909;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56795696;3.976;22.924;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56795706;4.015;22.846;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56795716;4.027;22.698;3.923;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56795726;4.011;22.880;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56795736;3.932;22.554;3.778;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56795746;3.956;22.756;3.825;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56795756;3.972;22.188;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56795766;4.031;21.888;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56795776;4.047;21.966;3.907;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56795786;4.098;22.526;3.946;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56795796;4.035;22.799;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56795806;4.035;22.682;3.927;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56795816;3.959;22.821;3.845;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56795826;4.022;22.622;3.857;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56795836;4.042;22.794;3.849;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56795846;4.011;22.907;3.810;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56795856;3.995;22.852;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56795866;3.959;22.669;3.810;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56795876;4.748;20.767;4.576;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56795886;3.951;21.718;3.759;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56795896;4.050;22.042;3.962;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56795906;4.101;22.299;3.978;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56795916;4.100;22.788;3.957;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56795926;3.958;22.738;3.788;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56795936;3.990;22.843;3.847;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56795946;3.989;22.996;3.796;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56795956;4.005;23.007;3.886;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56795966;4.061;22.914;3.910;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56795976;4.084;23.000;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56795986;4.021;22.757;3.886;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56795996;3.986;22.847;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56796006;4.005;22.679;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56796016;3.983;21.979;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56796026;4.034;21.917;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56796036;4.156;22.335;3.992;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56796046;4.858;23.297;4.670;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56796056;3.991;23.019;3.816;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56796066;4.034;22.976;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56796076;4.117;22.831;3.996;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56796086;4.054;22.882;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56796096;3.920;22.867;3.765;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56796106;3.959;22.785;3.792;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56796116;3.953;23.031;3.768;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56796126;4.012;22.641;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56796136;4.067;22.160;3.900;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56796146;4.122;22.039;4.010;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56796156;4.106;22.113;4.010;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56796166;3.923;22.832;3.801;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56796176;4.014;23.106;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56796186;4.038;22.821;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56796196;4.018;22.844;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56796206;4.045;24.370;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56796216;3.911;25.755;3.708;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56796226;3.931;25.712;3.758;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56796236;3.966;25.685;3.758;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56796246;3.951;25.493;3.754;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56796256;4.010;22.953;3.782;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56796266;4.118;22.708;3.885;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56796276;4.063;21.854;3.924;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
