20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56796286;4.004;21.355;3.865;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56796296;3.882;21.297;3.662;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56796306;4.622;22.529;4.435;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56796316;3.913;22.264;3.737;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56796326;4.067;22.018;3.830;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56796336;4.091;21.414;3.885;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56796346;4.071;21.110;3.873;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56796356;4.004;20.202;3.830;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56796366;3.964;22.383;3.784;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56796376;3.956;22.242;3.769;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56796386;3.999;21.910;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56796396;4.102;21.313;3.882;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56796406;4.082;19.735;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56796416;3.932;20.399;3.741;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56796426;3.984;20.415;3.812;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56796436;4.051;21.090;3.804;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56796446;4.110;21.637;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56796456;4.031;20.477;3.882;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56796466;4.020;20.373;3.866;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56796476;3.992;20.463;3.812;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56796486;4.036;20.122;3.808;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56796496;3.984;19.966;3.796;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56796506;4.099;21.090;3.863;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56796516;3.933;21.901;3.772;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56796526;3.945;22.336;3.839;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56796536;3.980;22.160;3.831;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56796546;3.976;22.226;3.812;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56796556;3.897;22.258;3.682;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56796566;4.098;21.020;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56796576;3.980;20.292;3.777;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56796586;4.476;19.308;4.333;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56796596;4.267;21.483;4.118;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56796606;4.054;24.141;3.879;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56796616;4.078;23.970;3.934;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56796626;4.035;24.795;3.879;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56796636;3.988;26.157;3.828;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56796646;3.976;25.986;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56796656;4.098;22.993;3.914;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56796666;4.004;23.820;3.812;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56796676;3.992;24.183;3.839;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56796686;3.953;24.449;3.847;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56796696;3.953;24.359;3.847;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56796706;3.961;24.386;3.796;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56796716;3.995;23.660;3.849;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56796726;3.956;24.679;3.826;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56796736;4.047;24.253;3.896;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56796746;4.165;23.140;3.979;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56796756;4.996;21.985;4.787;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56796766;3.999;25.991;3.802;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56796776;3.995;26.030;3.857;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56796786;3.972;25.987;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56796796;4.003;26.057;3.853;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56796806;3.924;25.378;3.779;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56796816;4.035;23.453;3.812;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56796826;3.952;24.054;3.758;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56796836;3.913;24.441;3.738;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56796846;3.952;24.468;3.812;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56796856;3.976;24.554;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56796866;4.035;24.351;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56796876;4.082;23.027;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56796886;4.039;24.058;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56796896;3.976;24.632;3.777;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56796906;4.007;24.015;3.836;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56796916;4.038;24.166;3.884;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.45;0.00;
56796926;3.991;24.272;3.837;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.45;0.00;
56796936;3.955;23.856;3.778;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.45;0.00;
56796946;3.971;24.499;3.747;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.45;0.00;
56796956;3.955;24.731;3.758;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.45;0.00;
56796966;4.038;23.954;3.860;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.45;0.00;
56796976;4.014;23.217;3.852;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.45;0.00;
56796986;3.995;25.613;3.844;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.45;0.00;
56796996;4.058;26.307;3.864;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.45;0.00;
56797006;4.082;26.221;3.864;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.45;0.00;
56797016;4.061;26.081;3.867;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56797026;3.943;26.073;3.785;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56797036;4.002;24.109;3.844;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56797046;4.022;24.242;3.871;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56797056;3.990;24.464;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56797066;3.963;24.421;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56797076;3.966;22.695;3.812;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56797086;4.018;24.855;3.820;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56797096;3.927;26.272;3.765;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56797106;3.931;26.206;3.773;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56797116;3.989;26.143;3.814;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
56797126;4.029;24.486;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
56797136;3.997;24.271;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
56797146;3.954;24.462;3.802;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
56797156;4.009;25.024;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
56797166;4.009;25.928;3.861;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
56797176;4.061;24.591;3.900;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
56797186;3.990;23.157;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
56797196;4.041;22.201;3.861;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
56797206;4.037;20.915;3.865;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
56797216;4.135;21.809;3.916;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56797226;4.092;21.942;3.865;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56797236;4.017;20.626;3.904;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56797246;4.064;22.384;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56797256;4.096;23.856;3.912;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56797266;4.119;23.813;3.934;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56797276;4.068;23.828;3.891;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56797286;4.092;23.723;3.946;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56797296;4.151;23.586;3.977;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56797306;5.151;24.317;4.971;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56797316;4.072;23.746;3.903;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56797326;4.084;23.977;3.880;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56797336;4.143;23.938;3.970;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56797346;4.210;23.934;4.071;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56797356;4.060;22.674;3.868;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56797366;4.098;22.008;3.938;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56797376;4.000;22.008;3.864;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56797386;4.047;22.015;3.887;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56797396;4.492;22.257;4.380;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56797406;4.331;22.148;4.157;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56797416;4.012;22.148;3.856;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56797426;4.102;22.140;3.927;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56797436;4.961;20.979;4.830;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56797446;4.173;21.657;4.020;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56797456;4.126;21.992;3.962;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56797466;4.155;22.013;4.025;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56797476;4.127;21.943;3.938;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56797486;4.068;22.127;3.926;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56797496;4.024;22.268;3.864;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56797506;3.993;22.119;3.816;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56797516;4.088;22.193;3.899;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56797526;4.064;22.256;3.907;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56797536;4.088;22.197;3.915;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56797546;4.056;22.295;3.868;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56797556;4.103;22.193;3.915;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56797566;4.121;22.117;4.000;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56797576;4.188;22.043;4.015;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56797586;4.133;22.121;3.992;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56797596;4.089;22.125;3.910;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56797606;4.078;22.199;3.941;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56797616;4.062;22.149;3.921;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56797626;4.109;21.821;3.945;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56797636;4.070;21.657;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56797646;4.022;21.973;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56797656;4.074;21.969;3.949;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56797666;4.015;22.151;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56797676;4.094;22.366;3.941;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56797686;4.110;22.151;3.921;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56797696;4.129;22.097;3.988;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56797706;4.204;22.038;4.043;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56797716;4.058;22.136;3.937;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56797726;3.956;22.144;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56797736;4.054;22.007;3.886;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56797746;3.984;21.956;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56797756;3.972;22.089;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56797766;4.020;22.352;3.845;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56797776;4.036;22.071;3.845;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56797786;4.115;22.125;3.936;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56797796;4.076;22.113;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56797806;4.096;22.344;3.963;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
56797816;4.129;21.924;3.973;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.46;0.00;
56797826;4.082;21.741;3.926;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.46;0.00;
56797836;4.114;22.138;3.930;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.46;0.00;
56797846;3.991;22.278;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.46;0.00;
56797856;3.956;22.403;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.46;0.00;
56797866;4.035;22.006;3.934;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.46;0.00;
56797876;4.051;22.037;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.46;0.00;
56797886;4.082;22.068;3.918;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.46;0.00;
56797896;4.098;22.266;3.942;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.46;0.00;
56797906;4.007;22.266;3.871;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.46;0.00;
56797916;4.037;21.938;3.874;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.41;0.00;
56797926;4.029;22.000;3.882;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.41;0.00;
56797936;4.072;21.938;3.886;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.41;0.00;
56797946;4.029;22.058;3.898;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.41;0.00;
56797956;4.143;22.093;3.991;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.41;0.00;
56797966;4.234;22.000;4.108;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.41;0.00;
56797976;4.053;21.973;3.882;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.41;0.00;
56797986;4.037;22.280;3.902;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.41;0.00;
56797996;4.084;22.128;3.894;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.41;0.00;
56798006;4.057;21.809;3.937;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.41;0.00;
56798016;4.039;21.984;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56798026;4.193;21.443;4.045;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56798036;4.024;21.984;3.850;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56798046;4.083;22.062;3.889;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56798056;4.075;22.023;3.909;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56798066;3.996;21.622;3.835;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56798076;3.902;19.094;3.741;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56798086;3.925;19.102;3.768;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56798096;3.968;19.137;3.784;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56798106;3.968;18.245;3.753;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56798116;4.016;20.300;3.857;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56798126;3.933;22.103;3.763;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56798136;3.953;21.701;3.767;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56798146;3.980;21.073;3.775;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56798156;4.091;21.342;3.849;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56798166;3.980;19.579;3.802;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56798176;3.949;19.965;3.798;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56798186;4.000;19.052;3.798;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56798196;4.000;19.337;3.845;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56798206;3.961;19.746;3.806;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56798216;4.017;21.973;3.776;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.52;0.00;
56798226;4.009;22.161;3.875;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.52;0.00;
56798236;4.084;21.777;3.910;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.52;0.00;
56798246;4.103;21.349;3.918;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.52;0.00;
56798256;4.107;21.396;3.902;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.52;0.00;
56798266;3.965;21.847;3.757;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.52;0.00;
56798276;3.922;22.012;3.796;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.52;0.00;
56798286;4.040;21.286;3.875;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.52;0.00;
56798296;4.005;19.920;3.824;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.52;0.00;
56798306;4.028;20.050;3.890;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.52;0.00;
56798316;3.966;20.333;3.751;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56798326;4.022;21.426;3.801;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56798336;4.038;21.703;3.837;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56798346;3.986;21.497;3.817;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56798356;4.022;21.618;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56798366;4.077;21.201;3.843;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.47;0.00;
56798376;4.018;19.323;3.831;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.47;0.00;
56798386;4.010;19.365;3.835;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.47;0.00;
56798396;3.963;21.481;3.784;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.47;0.00;
56798406;4.223;21.951;4.023;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.47;0.00;
56798416;4.207;21.197;4.004;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.47;0.00;
56798426;3.970;20.073;3.753;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.47;0.00;
56798436;4.034;19.548;3.870;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.47;0.00;
56798446;4.093;19.354;3.882;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.47;0.00;
56798456;4.030;19.692;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.47;0.00;
56798466;4.019;20.441;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.51;0.00;
56798476;4.011;21.217;3.836;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.51;0.00;
56798486;3.988;20.214;3.809;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.51;0.00;
56798496;4.007;20.159;3.879;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.51;0.00;
56798506;3.991;19.935;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.51;0.00;
56798516;3.995;20.057;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.51;0.00;
56798526;4.070;21.527;3.856;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.51;0.00;
56798536;3.980;21.476;3.777;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.51;0.00;
56798546;3.972;21.163;3.765;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.51;0.00;
56798556;4.023;21.339;3.828;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.51;0.00;
56798566;4.082;21.118;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56798576;4.070;19.810;3.833;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56798586;4.011;19.407;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56798596;3.983;19.181;3.810;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56798606;3.951;21.032;3.771;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56798616;3.951;21.543;3.775;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56798626;3.940;21.645;3.755;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56798636;3.983;21.668;3.822;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56798646;3.951;20.512;3.771;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56798656;3.967;21.090;3.751;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56798666;4.009;19.220;3.848;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56798676;3.966;19.560;3.805;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56798686;3.978;19.209;3.777;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56798696;4.049;18.970;3.848;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56798706;4.037;18.224;3.867;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56798716;4.104;17.950;3.926;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56798726;4.088;23.797;3.836;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56798736;4.100;24.739;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56798746;4.005;24.832;3.832;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56798756;4.025;24.915;3.840;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56798766;3.990;25.026;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56798776;3.986;25.101;3.835;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56798786;3.982;24.882;3.831;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56798796;4.049;24.850;3.882;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56798806;4.053;24.095;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56798816;3.998;23.461;3.843;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56798826;3.990;23.378;3.831;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56798836;4.199;23.919;3.988;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56798846;4.286;22.466;4.105;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56798856;4.077;23.014;3.886;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56798866;3.951;23.379;3.768;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.43;0.00;
56798876;4.096;23.046;3.912;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.43;0.00;
56798886;4.057;22.824;3.861;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.43;0.00;
56798896;4.006;22.632;3.838;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.43;0.00;
56798906;4.061;20.166;3.877;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.43;0.00;
56798916;4.001;18.665;3.793;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56798926;4.037;18.798;3.840;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56798936;3.950;18.634;3.750;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56798946;4.104;23.414;3.879;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56798956;3.986;22.914;3.828;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56798966;3.993;22.824;3.820;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56798976;4.057;22.777;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56798986;4.069;23.023;3.871;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56798996;3.997;22.984;3.808;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56799006;4.013;22.206;3.844;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56799016;4.008;23.908;3.834;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56799026;3.993;24.558;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56799036;3.969;24.873;3.858;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56799046;3.989;24.647;3.807;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56799056;4.060;23.830;3.850;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56799066;3.977;24.126;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56799076;3.957;24.282;3.776;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56799086;4.060;20.802;3.818;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56799096;3.973;23.492;3.776;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56799106;4.056;23.063;3.900;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56799116;4.209;23.207;4.075;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56799126;4.095;23.422;3.942;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56799136;4.107;23.488;3.966;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56799146;4.071;23.207;3.923;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56799156;4.115;23.242;3.962;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56799166;4.119;23.168;3.973;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56799176;4.056;23.468;3.895;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56799186;4.064;22.814;3.923;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56799196;4.099;21.762;3.946;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56799206;4.099;21.692;3.934;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56799216;4.119;21.901;3.965;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56799226;4.092;23.797;3.910;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56799236;4.183;24.934;3.977;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56799246;4.068;25.098;3.910;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56799256;4.068;23.465;3.891;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56799266;4.139;22.413;3.922;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56799276;4.135;21.964;3.942;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56799286;4.056;21.831;3.844;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56799296;4.084;22.308;3.875;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56799306;4.103;22.601;3.898;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56799316;4.045;23.206;3.882;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56799326;4.065;23.268;3.890;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56799336;4.029;24.460;3.831;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56799346;4.072;25.372;3.839;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56799356;4.072;24.526;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56799366;4.021;25.274;3.894;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56799376;4.065;25.365;3.882;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56799386;4.009;25.921;3.816;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56799396;4.072;24.295;3.894;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56799406;4.092;22.493;3.913;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56799416;4.107;22.184;3.924;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56799426;4.071;23.539;3.873;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56799436;4.012;23.899;3.869;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56799446;4.617;23.739;4.485;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56799456;4.059;23.390;3.889;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56799466;4.040;23.339;3.857;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56799476;4.028;23.652;3.889;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56799486;4.103;24.240;3.896;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56799496;4.028;23.785;3.885;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56799506;4.040;23.508;3.877;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56799516;4.040;21.372;3.797;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56799526;4.004;20.338;3.789;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56799536;3.992;21.004;3.793;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56799546;4.012;20.679;3.746;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56799556;3.893;20.275;3.691;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56799566;3.925;20.142;3.705;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56799576;3.941;20.544;3.717;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56799586;4.000;20.583;3.756;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56799596;3.992;20.309;3.803;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56799606;4.008;20.692;3.795;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56799616;4.055;19.974;3.854;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56799626;3.961;20.063;3.744;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56799636;3.957;21.133;3.744;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56799646;4.138;19.802;3.912;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56799656;3.945;20.313;3.768;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56799666;4.016;20.752;3.826;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56799676;3.902;19.568;3.724;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56799686;4.008;20.545;3.794;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56799696;3.946;20.798;3.744;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56799706;3.906;21.841;3.732;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56799716;3.969;20.413;3.790;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56799726;3.953;20.203;3.779;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56799736;3.985;21.693;3.794;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56799746;3.953;22.125;3.751;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56799756;3.969;22.048;3.740;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56799766;4.047;22.238;3.813;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.51;0.00;
56799776;4.007;22.254;3.860;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.51;0.00;
56799786;3.991;21.795;3.785;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.51;0.00;
56799796;3.932;23.063;3.801;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.51;0.00;
56799806;3.999;22.647;3.793;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.51;0.00;
56799816;4.055;22.741;3.887;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.51;0.00;
56799826;4.047;23.236;3.875;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.51;0.00;
56799836;4.110;22.215;3.899;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.51;0.00;
56799846;4.019;22.682;3.816;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.51;0.00;
56799856;3.968;22.325;3.773;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.51;0.00;
56799866;4.013;21.282;3.855;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56799876;4.013;21.126;3.816;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56799886;4.001;20.332;3.800;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56799896;3.997;20.285;3.835;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56799906;4.001;20.238;3.796;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56799916;4.049;21.810;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56799926;4.065;22.268;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56799936;4.037;22.436;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56799946;4.045;22.800;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56799956;4.009;23.249;3.855;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56799966;3.996;19.657;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56799976;3.945;20.874;3.812;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56799986;4.016;22.021;3.882;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56799996;4.020;21.639;3.831;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56800006;4.031;22.563;3.847;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56800016;4.004;21.966;3.816;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56800026;4.055;21.326;3.898;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56800036;3.972;20.023;3.804;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56800046;4.083;21.256;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56800056;3.984;23.562;3.780;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56800066;4.065;22.398;3.882;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.47;0.00;
56800076;3.903;23.268;3.663;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.47;0.00;
56800086;3.764;21.539;3.581;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.47;0.00;
56800096;3.792;21.668;3.581;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.47;0.00;
56800106;3.741;23.111;3.596;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.47;0.00;
56800116;3.730;22.850;3.574;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56800126;3.718;22.846;3.574;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56800136;3.745;22.447;3.586;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56800146;3.718;21.354;3.562;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56800156;3.595;17.506;3.417;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56800166;3.599;17.338;3.421;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56800176;3.580;15.956;3.393;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56800186;3.453;12.128;3.334;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56800196;3.430;12.088;3.263;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56800206;3.414;12.065;3.295;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56800216;3.445;12.033;3.248;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56800226;3.417;12.041;3.271;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56800236;3.405;12.009;3.259;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56800246;3.417;12.005;3.255;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56800256;3.425;12.044;3.275;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56800266;3.421;12.029;3.267;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56800276;3.413;11.998;3.267;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56800286;3.394;12.017;3.263;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56800296;3.437;12.037;3.283;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56800306;3.390;11.998;3.240;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56800316;3.448;12.035;3.233;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56800326;3.409;11.472;3.268;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56800336;3.437;7.303;3.253;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56800346;3.429;7.291;3.280;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56800356;3.437;7.248;3.233;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56800366;3.425;7.299;3.245;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56800376;3.460;7.138;3.284;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56800386;3.413;7.111;3.257;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56800396;3.413;7.119;3.241;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56800406;3.452;7.134;3.276;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56800416;3.415;7.091;3.247;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56800426;3.431;7.119;3.259;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56800436;3.415;7.123;3.239;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56800446;3.439;7.080;3.259;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56800456;3.435;7.115;3.298;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56800466;3.419;7.396;3.228;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56800476;3.403;7.404;3.239;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56800486;3.423;7.396;3.267;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56800496;3.458;7.431;3.279;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56800506;3.431;7.271;3.279;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56800516;3.403;7.105;3.225;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56800526;3.430;7.121;3.221;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56800536;3.411;7.121;3.260;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56800546;3.407;7.089;3.272;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56800556;3.422;7.152;3.272;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56800566;3.426;7.117;3.276;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56800576;3.422;7.125;3.229;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56800586;3.426;7.152;3.248;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56800596;3.422;7.234;3.268;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56800606;3.414;7.222;3.264;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56800616;3.416;7.250;3.227;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56800626;3.439;7.313;3.231;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56800636;3.424;7.254;3.258;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56800646;3.443;7.286;3.254;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56800656;3.443;7.250;3.238;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56800666;3.417;7.256;3.297;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56800676;3.421;7.232;3.258;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56800686;3.417;7.558;3.242;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56800696;3.425;7.577;3.235;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56800706;3.444;7.554;3.246;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56800716;3.448;7.593;3.286;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56800726;3.444;7.554;3.289;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56800736;3.425;7.577;3.266;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56800746;3.425;7.565;3.223;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56800756;3.425;7.569;3.301;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56800766;3.404;7.610;3.245;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.49;0.00;
56800776;3.408;7.543;3.261;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.49;0.00;
56800786;3.439;7.583;3.249;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.49;0.00;
56800796;3.408;7.602;3.257;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.49;0.00;
56800806;3.443;7.595;3.269;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.49;0.00;
56800816;3.431;7.445;3.257;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.49;0.00;
56800826;3.439;7.402;3.237;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.49;0.00;
56800836;3.443;7.418;3.265;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.49;0.00;
56800846;3.412;7.437;3.273;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.49;0.00;
56800856;3.451;7.477;3.308;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.49;0.00;
56800866;3.422;7.405;3.229;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.46;0.00;
56800876;3.406;7.421;3.210;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.46;0.00;
56800886;3.434;7.440;3.260;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.46;0.00;
56800896;3.434;7.440;3.268;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.46;0.00;
56800906;3.418;7.413;3.237;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.46;0.00;
56800916;3.426;7.440;3.245;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.46;0.00;
56800926;3.446;7.424;3.241;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.46;0.00;
56800936;3.418;7.389;3.272;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.46;0.00;
56800946;3.394;7.413;3.272;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.46;0.00;
56800956;3.422;7.421;3.241;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.46;0.00;
56800966;3.418;7.404;3.260;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
56800976;3.403;7.380;3.248;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
56800986;3.414;7.369;3.276;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
56800996;3.403;7.380;3.248;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
56801006;3.414;7.380;3.272;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
56801016;3.446;7.396;3.256;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
56801026;3.403;7.318;3.260;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
56801036;3.430;7.251;3.225;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
56801046;3.442;7.271;3.264;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
56801056;3.422;7.244;3.237;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
56801066;3.430;7.269;3.246;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56801076;3.438;7.222;3.242;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56801086;3.406;7.238;3.215;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56801096;3.414;7.238;3.246;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56801106;3.449;7.297;3.305;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56801116;3.398;7.238;3.219;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56801126;3.406;7.226;3.231;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56801136;3.453;7.261;3.286;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56801146;3.422;7.254;3.254;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56801156;3.418;7.257;3.246;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56801166;3.422;7.256;3.215;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.48;0.00;
56801176;3.434;7.248;3.250;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.48;0.00;
56801186;3.430;7.295;3.227;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.48;0.00;
56801196;3.462;7.280;3.282;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.48;0.00;
56801206;3.414;7.280;3.254;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.48;0.00;
56801216;3.422;7.274;3.269;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.52;0.00;
56801226;3.446;7.286;3.300;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.52;0.00;
56801236;3.418;7.282;3.265;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.52;0.00;
56801246;3.284;6.952;3.127;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.52;0.00;
56801256;2.814;5.338;2.695;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.52;0.00;
56801266;2.704;5.133;2.596;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.52;0.00;
56801276;2.502;4.733;2.400;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.52;0.00;
56801286;3.224;6.053;3.060;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.52;0.00;
56801296;2.648;4.980;2.541;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.52;0.00;
56801306;2.542;4.607;2.329;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.52;0.00;
56801316;2.664;4.929;2.537;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.54;0.00;
56801326;2.625;4.858;2.510;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.54;0.00;
56801336;3.082;5.752;2.955;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.54;0.00;
56801346;2.301;4.105;2.179;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.54;0.00;
56801356;2.435;4.498;2.325;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.54;0.00;
56801366;2.384;4.431;2.325;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.54;0.00;
56801376;2.838;5.548;2.734;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.54;0.00;
56801386;3.430;7.297;3.290;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.54;0.00;
56801396;3.434;7.172;3.310;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.54;0.00;
56801406;3.449;7.172;3.298;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.54;0.00;
56801416;2.550;4.616;2.341;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56801426;2.794;5.142;2.615;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56801436;2.636;4.885;2.494;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56801446;2.396;4.343;2.262;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56801456;3.031;5.688;2.913;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56801466;2.419;4.546;2.356;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56801476;2.636;4.939;2.517;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56801486;2.688;5.021;2.545;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56801496;2.455;4.604;2.380;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56801506;2.984;5.836;2.890;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56801516;3.407;7.226;3.225;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56801526;3.387;7.246;3.233;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56801536;3.434;7.289;3.280;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56801546;3.430;7.218;3.221;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56801556;3.375;7.136;3.225;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56801566;3.403;7.132;3.229;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56801576;3.422;6.988;3.229;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56801586;2.439;4.608;2.350;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56801596;2.321;4.291;2.229;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56801606;3.017;5.933;2.909;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56801616;2.540;5.075;2.512;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.53;0.00;
56801626;2.421;4.717;2.354;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.53;0.00;
56801636;3.000;5.874;2.933;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.53;0.00;
56801646;2.556;4.949;2.417;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.53;0.00;
56801656;2.489;4.811;2.319;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.53;0.00;
56801666;2.853;5.476;2.669;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.53;0.00;
56801676;2.901;5.618;2.768;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.53;0.00;
56801686;2.390;4.631;2.268;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.53;0.00;
56801696;2.865;5.638;2.732;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.53;0.00;
56801706;3.182;6.185;3.059;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.53;0.00;
56801716;2.874;5.628;2.758;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.47;0.00;
56801726;3.008;5.872;2.891;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.47;0.00;
56801736;2.570;5.004;2.546;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.47;0.00;
56801746;2.570;4.914;2.499;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.47;0.00;
56801756;2.554;4.890;2.448;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.47;0.00;
56801766;3.132;5.875;2.971;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
56801776;2.852;5.290;2.665;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
56801786;2.457;4.454;2.311;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
56801796;2.449;4.403;2.280;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
56801806;2.615;4.968;2.519;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
56801816;2.362;4.360;2.201;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
56801826;2.694;5.019;2.559;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
56801836;2.409;4.631;2.323;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
56801846;2.887;5.526;2.771;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
56801856;2.706;5.231;2.677;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
56801866;2.599;4.897;2.501;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56801876;2.441;4.478;2.294;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56801886;2.555;4.803;2.411;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56801896;2.567;4.596;2.364;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56801906;2.500;4.651;2.395;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56801916;2.260;4.208;2.188;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56801926;2.697;4.964;2.517;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56801936;2.634;4.909;2.501;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56801946;2.776;5.191;2.595;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56801956;2.417;4.494;2.305;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56801966;3.118;5.914;2.995;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
56801976;2.655;4.949;2.535;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
56801986;2.631;5.114;2.567;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
56801996;2.774;5.168;2.622;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
56802006;2.516;4.513;2.280;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
56802016;2.564;4.792;2.449;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
56802026;2.580;4.756;2.425;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
56802036;2.465;4.599;2.378;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
56802046;2.330;4.195;2.181;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
56802056;3.161;6.059;3.038;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
56802066;2.293;4.153;2.174;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.47;0.00;
56802076;2.388;4.533;2.307;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.47;0.00;
56802086;2.427;4.466;2.327;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.47;0.00;
56802096;2.672;5.148;2.597;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.47;0.00;
56802106;2.747;5.223;2.640;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.47;0.00;
56802116;2.660;5.015;2.542;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.47;0.00;
56802126;2.554;4.643;2.358;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.47;0.00;
56802136;2.806;5.290;2.711;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.47;0.00;
56802146;2.589;4.839;2.417;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.47;0.00;
56802156;3.142;6.003;3.005;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.47;0.00;
56802166;2.293;4.442;2.260;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.49;0.00;
56802176;2.459;4.584;2.343;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.49;0.00;
56802186;2.865;5.463;2.770;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.49;0.00;
56802196;2.838;5.283;2.684;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.49;0.00;
56802206;2.964;5.648;2.888;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.49;0.00;
56802216;2.893;5.581;2.778;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.49;0.00;
56802226;2.715;5.228;2.586;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.49;0.00;
56802236;2.419;4.426;2.225;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.49;0.00;
56802246;2.644;4.843;2.480;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.49;0.00;
56802256;2.186;4.022;2.080;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.49;0.00;
56802266;3.130;5.886;2.973;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56802276;2.557;4.760;2.480;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56802286;2.171;3.904;2.033;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56802296;2.917;5.600;2.821;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56802306;2.735;5.120;2.640;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56802316;2.473;4.701;2.427;0.000;31.1;31.1;31.1;31.1;12.55;12.53;12.54;0.00;
56802326;3.156;6.039;3.073;0.000;31.1;31.1;31.1;31.1;12.55;12.53;12.54;0.00;
56802336;2.524;4.827;2.451;0.000;31.1;31.1;31.1;31.1;12.55;12.53;12.54;0.00;
56802346;2.698;5.004;2.553;0.000;31.1;31.1;31.1;31.1;12.55;12.53;12.54;0.00;
56802356;2.536;4.690;2.364;0.000;31.1;31.1;31.1;31.1;12.55;12.53;12.54;0.00;
56802366;2.781;5.347;2.711;0.000;31.1;31.1;31.1;31.1;12.55;12.53;12.54;0.00;
56802376;3.109;5.933;2.998;0.000;31.1;31.1;31.1;31.1;12.55;12.53;12.54;0.00;
