20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56802386;2.891;5.433;2.762;0.000;31.1;31.1;31.1;31.1;12.55;12.53;12.54;0.00;
56802396;2.868;5.441;2.719;0.000;31.1;31.1;31.1;31.1;12.55;12.53;12.54;0.00;
56802406;2.394;4.572;2.281;0.000;31.1;31.1;31.1;31.1;12.55;12.53;12.54;0.00;
56802416;2.461;4.619;2.335;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.51;0.00;
56802426;3.182;6.074;3.074;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.51;0.00;
56802436;3.170;6.019;3.026;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.51;0.00;
56802446;2.517;4.843;2.468;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.51;0.00;
56802456;2.445;4.615;2.327;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.51;0.00;
56802466;2.873;5.449;2.708;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.51;0.00;
56802476;2.406;4.398;2.197;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.51;0.00;
56802486;2.742;5.016;2.551;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.51;0.00;
56802496;2.719;4.977;2.551;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.51;0.00;
56802506;2.548;4.705;2.413;0.000;31.1;31.1;31.1;31.1;12.59;12.53;12.51;0.00;
56802516;2.645;4.998;2.526;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.39;0.00;
56802526;2.464;4.569;2.339;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.39;0.00;
56802536;2.727;5.146;2.619;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.39;0.00;
56802546;2.260;4.245;2.179;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.39;0.00;
56802556;2.963;5.692;2.887;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.39;0.00;
56802566;2.790;5.368;2.716;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.39;0.00;
56802576;2.696;5.142;2.549;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.39;0.00;
56802586;2.660;4.881;2.483;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.39;0.00;
56802596;2.653;4.889;2.452;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.39;0.00;
56802606;2.464;4.510;2.300;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.39;0.00;
56802616;2.473;4.654;2.378;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.49;0.00;
56802626;2.607;4.972;2.562;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.49;0.00;
56802636;2.836;5.360;2.719;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.49;0.00;
56802646;3.010;5.737;2.857;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.49;0.00;
56802656;2.512;4.776;2.425;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.49;0.00;
56802666;2.982;5.596;2.829;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.49;0.00;
56802676;3.302;6.242;3.182;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.49;0.00;
56802686;2.702;5.098;2.609;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.49;0.00;
56802696;2.429;4.482;2.221;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.49;0.00;
56802706;2.690;4.984;2.492;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.49;0.00;
56802716;2.495;4.579;2.388;0.000;31.1;31.1;31.1;31.1;12.56;12.54;12.52;0.00;
56802726;2.423;4.339;2.234;0.000;31.1;31.1;31.1;31.1;12.56;12.54;12.52;0.00;
56802736;2.522;4.717;2.431;0.000;31.1;31.1;31.1;31.1;12.56;12.54;12.52;0.00;
56802746;2.562;4.764;2.431;0.000;31.1;31.1;31.1;31.1;12.56;12.54;12.52;0.00;
56802756;3.072;5.930;3.005;0.000;31.1;31.1;31.1;31.1;12.56;12.54;12.52;0.00;
56802766;2.479;4.689;2.380;0.000;31.1;31.1;31.1;31.1;12.56;12.54;12.52;0.00;
56802776;2.815;5.386;2.726;0.000;31.1;31.1;31.1;31.1;12.56;12.54;12.52;0.00;
56802786;2.558;4.863;2.502;0.000;31.1;31.1;31.1;31.1;12.56;12.54;12.52;0.00;
56802796;3.001;5.757;2.864;0.000;31.1;31.1;31.1;31.1;12.56;12.54;12.52;0.00;
56802806;2.487;4.670;2.384;0.000;31.1;31.1;31.1;31.1;12.56;12.54;12.52;0.00;
56802816;2.994;5.538;2.778;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.49;0.00;
56802826;3.037;5.723;2.888;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.49;0.00;
56802836;2.784;5.016;2.527;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.49;0.00;
56802846;2.427;4.411;2.268;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.49;0.00;
56802856;2.966;5.503;2.798;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.49;0.00;
56802866;2.562;4.882;2.452;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.49;0.00;
56802876;2.301;4.222;2.197;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.49;0.00;
56802886;2.899;5.463;2.774;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.49;0.00;
56802896;2.423;4.599;2.382;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.49;0.00;
56802906;3.148;5.998;3.061;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.49;0.00;
56802916;2.783;5.350;2.727;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.54;0.00;
56802926;2.755;5.370;2.656;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.54;0.00;
56802936;3.052;5.676;2.865;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.54;0.00;
56802946;2.641;4.984;2.494;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.54;0.00;
56802956;2.645;4.961;2.537;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.54;0.00;
56802966;2.906;5.400;2.730;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.47;0.00;
56802976;2.736;5.129;2.609;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.47;0.00;
56802986;2.522;4.674;2.409;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.47;0.00;
56802996;2.305;4.246;2.217;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.47;0.00;
56803006;2.530;4.741;2.394;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.47;0.00;
56803016;2.467;4.599;2.347;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.47;0.00;
56803026;2.664;5.015;2.558;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.47;0.00;
56803036;2.427;4.548;2.319;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.47;0.00;
56803046;2.914;5.506;2.777;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.47;0.00;
56803056;2.305;4.125;2.139;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.47;0.00;
56803066;3.242;6.186;3.105;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56803076;2.512;4.631;2.378;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56803086;2.413;4.415;2.268;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56803096;2.342;4.196;2.178;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56803106;2.800;5.234;2.663;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56803116;2.256;4.212;2.159;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56803126;2.386;4.486;2.272;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56803136;2.674;5.023;2.569;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56803146;2.824;5.379;2.738;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56803156;2.516;4.799;2.425;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56803166;2.664;5.018;2.518;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.43;0.00;
56803176;2.637;4.924;2.518;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.43;0.00;
56803186;2.649;4.862;2.464;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.43;0.00;
56803196;2.621;4.842;2.511;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.43;0.00;
56803206;2.472;4.627;2.389;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.43;0.00;
56803216;2.810;5.342;2.686;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.43;0.00;
56803226;2.311;4.197;2.206;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.43;0.00;
56803236;2.437;4.592;2.354;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.43;0.00;
56803246;2.323;4.303;2.226;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.43;0.00;
56803256;2.523;4.717;2.397;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.43;0.00;
56803266;2.717;5.210;2.664;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.47;0.00;
56803276;2.827;5.296;2.644;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.47;0.00;
56803286;2.516;4.725;2.433;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.47;0.00;
56803296;2.622;4.901;2.480;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.47;0.00;
56803306;1.961;3.293;1.798;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.47;0.00;
56803316;2.764;5.233;2.660;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.47;0.00;
56803326;3.248;6.223;3.122;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.47;0.00;
56803336;3.043;5.722;2.930;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.47;0.00;
56803346;2.886;5.429;2.770;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.47;0.00;
56803356;2.795;5.355;2.723;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.47;0.00;
56803366;2.602;4.973;2.532;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.55;0.00;
56803376;2.415;4.580;2.295;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.55;0.00;
56803386;3.275;6.195;3.182;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.55;0.00;
56803396;3.160;5.987;3.029;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.55;0.00;
56803406;2.455;4.556;2.315;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.55;0.00;
56803416;2.815;5.315;2.654;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.55;0.00;
56803426;2.598;4.804;2.405;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.55;0.00;
56803436;3.013;5.798;2.926;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.55;0.00;
56803446;2.689;5.216;2.563;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.55;0.00;
56803456;3.104;6.069;2.965;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.55;0.00;
56803466;2.506;4.896;2.434;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.42;0.00;
56803476;2.388;4.659;2.263;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.42;0.00;
56803486;2.828;5.473;2.641;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.42;0.00;
56803496;2.427;4.772;2.352;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.42;0.00;
56803506;3.165;6.136;3.008;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.42;0.00;
56803516;2.938;5.653;2.766;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.42;0.00;
56803526;2.946;5.642;2.750;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.42;0.00;
56803536;2.553;4.872;2.384;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.42;0.00;
56803546;2.179;4.126;2.025;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.42;0.00;
56803556;2.801;5.428;2.676;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.42;0.00;
56803566;2.651;5.148;2.508;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.42;0.00;
56803576;2.608;5.024;2.505;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.42;0.00;
56803586;3.025;5.801;2.871;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.42;0.00;
56803596;2.573;4.977;2.473;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.42;0.00;
56803606;2.679;5.195;2.571;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.42;0.00;
56803616;3.255;6.326;3.173;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56803626;2.774;5.279;2.578;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56803636;2.648;5.053;2.488;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56803646;2.400;4.635;2.284;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56803656;2.593;5.014;2.444;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56803666;2.309;4.479;2.206;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56803676;3.180;6.260;3.012;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56803686;2.541;4.897;2.394;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56803696;2.305;4.483;2.229;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56803706;2.857;5.545;2.754;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56803716;2.781;5.403;2.623;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56803726;2.267;4.435;2.168;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56803736;2.852;5.575;2.744;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56803746;2.390;4.686;2.333;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56803756;2.832;5.454;2.658;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56803766;2.718;5.250;2.556;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56803776;2.765;5.281;2.607;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56803786;3.176;6.159;3.003;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56803796;2.733;5.297;2.623;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56803806;2.287;4.482;2.227;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56803816;2.887;5.610;2.780;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56803826;2.918;5.661;2.823;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56803836;2.338;4.517;2.180;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56803846;2.977;5.810;2.839;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56803856;2.315;4.529;2.247;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56803866;2.812;5.415;2.603;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56803876;2.989;5.787;2.819;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56803886;2.831;5.399;2.639;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56803896;2.563;4.944;2.407;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56803906;2.717;5.281;2.619;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56803916;2.932;5.693;2.779;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.46;0.00;
56803926;2.415;4.674;2.282;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.46;0.00;
56803936;3.097;5.983;2.975;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.46;0.00;
56803946;2.455;4.752;2.372;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.46;0.00;
56803956;2.534;4.968;2.450;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.46;0.00;
56803966;2.569;5.085;2.505;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.46;0.00;
56803976;3.014;6.053;2.920;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.46;0.00;
56803986;2.612;4.823;2.458;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.46;0.00;
56803996;2.443;4.404;2.274;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.46;0.00;
56804006;2.719;5.105;2.579;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.46;0.00;
56804016;3.061;5.799;2.935;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.44;0.00;
56804026;2.548;4.776;2.434;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.44;0.00;
56804036;2.232;3.988;2.087;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.44;0.00;
56804046;3.093;6.035;3.021;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.44;0.00;
56804056;2.994;5.650;2.864;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.44;0.00;
56804066;2.607;5.039;2.562;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
56804076;2.362;4.387;2.253;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
56804086;2.876;5.459;2.774;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
56804096;2.350;4.317;2.182;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
56804106;2.883;5.530;2.730;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
56804116;2.461;4.533;2.335;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
56804126;2.887;5.404;2.754;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
56804136;2.524;4.737;2.421;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
56804146;2.599;4.796;2.468;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
56804156;3.006;5.719;2.848;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
56804166;2.687;5.017;2.588;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56804176;2.250;4.210;2.156;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56804186;2.719;5.072;2.611;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56804196;2.664;5.111;2.607;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56804206;2.640;4.861;2.525;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56804216;2.463;4.542;2.329;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56804226;2.766;4.986;2.568;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56804236;2.861;5.325;2.717;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56804246;2.447;4.440;2.305;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56804256;2.774;5.193;2.635;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56804266;2.356;4.424;2.288;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56804276;3.147;5.866;2.960;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56804286;3.253;6.214;3.131;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56804296;2.840;5.440;2.721;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56804306;3.112;5.925;2.956;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56804316;2.455;4.537;2.366;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56804326;2.718;5.124;2.565;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56804336;2.722;5.018;2.522;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56804346;2.482;4.463;2.335;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56804356;2.695;4.987;2.530;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.43;0.00;
56804366;2.374;4.304;2.267;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56804376;2.197;3.843;2.032;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56804386;2.897;5.497;2.766;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56804396;2.464;4.510;2.333;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56804406;2.417;4.417;2.274;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56804416;2.763;5.263;2.676;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56804426;2.940;5.614;2.778;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56804436;2.814;5.400;2.754;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56804446;2.547;4.756;2.399;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56804456;2.665;4.943;2.528;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56804466;2.417;4.381;2.247;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
56804476;2.722;5.003;2.576;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
56804486;2.544;4.682;2.388;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
56804496;3.199;6.056;3.045;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
56804506;2.694;5.175;2.619;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
56804516;2.445;4.510;2.309;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
56804526;2.295;4.287;2.231;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
56804536;2.635;4.972;2.572;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
56804546;2.753;5.316;2.685;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
56804556;2.579;4.940;2.513;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
56804566;2.793;5.078;2.572;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56804576;2.635;4.933;2.521;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56804586;3.101;5.894;2.964;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56804596;2.496;4.537;2.345;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56804606;2.575;4.964;2.462;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56804616;2.293;4.075;2.148;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.39;0.00;
56804626;2.687;5.011;2.529;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.39;0.00;
56804636;2.415;4.502;2.323;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.39;0.00;
56804646;3.005;5.727;2.884;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.39;0.00;
56804656;2.702;5.226;2.615;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.39;0.00;
56804666;2.616;5.050;2.537;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.39;0.00;
56804676;3.049;5.727;2.884;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.39;0.00;
56804686;2.801;5.347;2.623;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.39;0.00;
56804696;2.451;4.494;2.276;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.39;0.00;
56804706;2.624;4.839;2.459;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.39;0.00;
56804716;2.877;5.407;2.755;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56804726;2.329;4.231;2.233;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56804736;2.380;4.353;2.268;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56804746;2.459;4.596;2.350;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56804756;2.814;5.293;2.715;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56804766;3.051;5.775;2.947;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56804776;2.672;5.101;2.609;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56804786;2.581;4.776;2.460;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56804796;3.078;5.889;2.959;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56804806;2.660;4.819;2.433;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56804816;2.404;4.278;2.221;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56804826;2.653;5.023;2.566;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56804836;2.139;3.832;2.025;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56804846;2.910;5.422;2.774;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56804856;2.949;5.501;2.813;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56804866;2.510;4.639;2.425;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56804876;3.226;6.081;3.072;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56804886;2.925;5.454;2.806;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56804896;2.408;4.474;2.288;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56804906;2.530;4.717;2.445;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56804916;2.745;5.109;2.631;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.48;0.00;
56804926;2.808;5.411;2.666;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.48;0.00;
56804936;2.390;4.368;2.199;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.48;0.00;
56804946;2.686;4.992;2.552;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.48;0.00;
56804956;2.283;4.035;2.129;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.48;0.00;
56804966;3.198;6.164;3.086;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.48;0.00;
56804976;3.115;5.960;3.019;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.48;0.00;
56804986;2.323;4.211;2.196;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.48;0.00;
56804996;2.319;4.329;2.239;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.48;0.00;
56805006;2.839;5.313;2.690;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.48;0.00;
56805016;2.528;4.705;2.378;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.47;0.00;
56805026;2.710;4.980;2.531;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.47;0.00;
56805036;2.936;5.573;2.817;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.47;0.00;
56805046;2.228;3.881;2.025;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.47;0.00;
56805056;2.876;5.333;2.719;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.47;0.00;
56805066;2.038;3.618;1.900;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.47;0.00;
56805076;3.217;6.016;3.048;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.47;0.00;
56805086;3.197;5.942;3.067;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.47;0.00;
56805096;2.449;4.407;2.315;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.47;0.00;
56805106;2.429;4.454;2.327;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.47;0.00;
56805116;2.535;4.713;2.417;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.41;0.00;
56805126;2.519;4.717;2.432;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.41;0.00;
56805136;2.727;5.168;2.647;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.41;0.00;
56805146;2.437;4.690;2.370;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.41;0.00;
56805156;2.994;5.666;2.822;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.41;0.00;
56805166;2.281;4.127;2.133;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56805176;3.015;5.527;2.767;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56805186;2.483;4.576;2.376;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56805196;2.972;5.558;2.850;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56805206;3.244;6.035;3.096;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56805216;2.479;4.553;2.368;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56805226;2.258;4.150;2.184;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56805236;3.011;5.679;2.928;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56805246;2.889;5.359;2.732;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56805256;2.842;5.496;2.756;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56805266;2.754;5.067;2.563;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56805276;2.895;5.523;2.727;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56805286;2.683;5.110;2.489;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56805296;2.490;4.779;2.356;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56805306;2.289;4.339;2.138;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56805316;2.372;4.585;2.274;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56805326;2.683;5.165;2.563;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56805336;2.864;5.624;2.778;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56805346;2.742;5.355;2.598;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56805356;2.923;5.667;2.805;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56805366;3.203;6.186;3.051;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.50;0.00;
56805376;2.633;5.137;2.502;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.50;0.00;
56805386;1.841;3.456;1.728;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.50;0.00;
56805396;4.079;18.272;3.900;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.50;0.00;
56805406;4.027;25.667;3.856;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.50;0.00;
56805416;3.904;26.076;3.727;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.50;0.00;
56805426;3.940;23.927;3.758;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.50;0.00;
56805436;4.003;24.143;3.841;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.50;0.00;
56805446;3.952;25.184;3.790;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.50;0.00;
56805456;4.031;25.997;3.813;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.50;0.00;
56805466;4.030;24.725;3.834;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56805476;4.097;24.388;3.924;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56805486;4.160;25.449;3.983;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56805496;3.986;25.618;3.818;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56805506;3.955;25.336;3.826;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56805516;4.069;24.443;3.869;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56805526;4.097;24.197;3.967;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56805536;4.180;24.150;3.979;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56805546;4.014;25.422;3.853;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56805556;3.978;25.645;3.818;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56805566;3.928;25.224;3.750;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56805576;4.014;24.815;3.867;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56805586;4.026;23.816;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56805596;4.007;23.238;3.824;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56805606;3.928;23.414;3.746;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56805616;4.050;23.457;3.840;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56805626;4.054;23.422;3.895;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56805636;4.097;23.589;3.930;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56805646;4.011;23.855;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56805656;3.888;22.216;3.730;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56805666;3.972;21.863;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56805676;3.984;21.844;3.834;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56805686;3.932;22.144;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56805696;4.102;21.583;3.932;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56805706;3.936;22.027;3.783;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56805716;4.452;21.288;4.302;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56805726;4.500;19.896;4.318;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56805736;4.121;21.725;3.947;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56805746;4.074;21.593;3.892;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56805756;4.157;21.362;4.021;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56805766;4.196;21.475;4.095;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56805776;4.165;22.054;4.021;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56805786;4.118;22.452;3.958;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56805796;4.118;22.081;3.955;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56805806;4.157;22.015;3.966;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56805816;4.166;22.030;4.005;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56805826;4.020;22.112;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56805836;4.044;22.412;3.927;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56805846;4.142;22.170;4.013;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56805856;4.107;22.159;3.978;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56805866;4.142;22.030;3.998;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56805876;4.162;22.147;3.986;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56805886;4.170;21.952;4.033;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56805896;4.300;21.944;4.154;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56805906;4.174;22.923;3.986;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56805916;4.079;22.752;3.945;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
56805926;4.035;22.772;3.914;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
56805936;4.146;22.445;4.008;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
56805946;4.138;22.554;3.973;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
56805956;4.165;22.223;3.965;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
56805966;4.031;23.137;3.863;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
56805976;4.087;23.017;3.898;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
56805986;4.047;22.542;3.887;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
56805996;4.083;22.028;3.922;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
56806006;4.075;22.199;3.910;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
56806016;4.166;22.071;3.998;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56806026;4.111;22.394;3.978;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56806036;4.130;22.639;3.994;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56806046;4.272;21.588;4.126;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56806056;4.115;22.491;3.958;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56806066;4.123;22.258;3.970;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56806076;4.288;22.406;4.142;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56806086;4.040;22.534;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56806096;4.048;22.849;3.892;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56806106;4.091;22.748;3.915;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56806116;4.116;22.810;3.925;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56806126;4.072;22.907;3.937;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56806136;4.104;22.435;3.921;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56806146;4.144;21.952;3.957;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56806156;4.136;22.139;4.019;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56806166;4.080;22.868;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56806176;4.096;23.094;3.910;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56806186;4.088;23.254;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56806196;4.159;23.940;3.964;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56806206;4.175;23.273;4.015;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56806216;4.100;22.663;3.913;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56806226;4.017;22.972;3.854;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56806236;4.084;22.788;3.936;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56806246;4.092;22.761;3.932;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56806256;4.103;23.289;3.913;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56806266;4.056;23.515;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56806276;4.092;23.480;3.909;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56806286;4.175;22.601;4.011;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56806296;4.171;23.586;3.979;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56806306;4.080;23.398;3.913;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56806316;4.116;22.824;3.928;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56806326;4.113;22.656;3.986;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56806336;4.136;22.609;3.979;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56806346;4.010;24.352;3.846;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56806356;4.093;24.188;3.967;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56806366;4.051;23.952;3.882;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56806376;4.295;23.008;4.129;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56806386;4.145;23.714;3.980;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56806396;4.094;23.215;3.957;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56806406;4.098;22.981;3.949;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56806416;4.054;22.642;3.890;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56806426;4.027;23.850;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56806436;4.058;23.453;3.949;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56806446;4.299;22.973;4.141;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56806456;4.003;22.950;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56806466;4.029;23.012;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56806476;4.223;22.832;3.995;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56806486;4.104;22.501;3.979;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56806496;4.096;21.611;3.952;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56806506;4.100;21.845;3.932;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56806516;4.076;22.286;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56806526;4.084;22.200;3.909;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56806536;4.092;22.251;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56806546;4.037;22.251;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56806556;4.076;22.450;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56806566;4.039;22.036;3.934;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56806576;4.094;21.938;3.965;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56806586;4.141;21.910;4.012;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56806596;4.094;22.380;3.918;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56806606;4.082;22.329;3.945;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56806616;4.070;22.271;3.949;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56806626;4.086;22.235;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56806636;4.102;22.333;3.942;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56806646;4.019;22.474;3.840;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56806656;4.630;20.082;4.458;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56806666;4.046;21.669;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
56806676;4.113;21.786;3.948;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
56806686;4.109;21.708;3.952;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
56806696;4.141;21.778;3.948;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
56806706;4.255;21.478;4.053;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
56806716;4.145;21.988;3.948;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
56806726;4.070;21.945;3.932;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
56806736;4.034;21.945;3.897;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
56806746;4.085;22.284;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
56806756;4.054;22.261;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
56806766;4.042;22.092;3.868;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56806776;3.999;21.991;3.852;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56806786;4.038;22.139;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56806796;4.082;22.252;3.930;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56806806;4.172;22.291;3.989;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56806816;4.156;21.624;3.985;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56806826;4.255;21.843;4.146;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56806836;4.263;23.227;4.095;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56806846;3.999;22.724;3.821;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56806856;3.940;22.505;3.797;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56806866;3.999;23.324;3.812;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56806876;3.971;23.589;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56806886;4.030;23.675;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56806896;4.046;22.717;3.886;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56806906;4.026;21.934;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56806916;4.076;21.776;3.960;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56806926;4.127;21.656;3.921;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56806936;4.048;21.780;3.925;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56806946;4.064;22.193;3.898;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56806956;3.942;23.394;3.742;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56806966;3.938;23.460;3.797;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56806976;3.958;23.538;3.824;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56806986;3.950;23.445;3.793;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56806996;4.064;22.803;3.910;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56807006;4.052;22.193;3.886;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56807016;4.051;22.167;3.884;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56807026;4.055;22.339;3.927;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56807036;4.321;21.589;4.151;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56807046;4.087;21.862;3.927;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56807056;4.032;22.839;3.888;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56807066;4.020;23.261;3.856;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56807076;3.941;23.769;3.747;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56807086;4.004;23.508;3.908;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56807096;4.028;23.035;3.884;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56807106;4.032;22.245;3.880;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
56807116;4.039;22.527;3.881;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.48;0.00;
56807126;4.007;22.507;3.827;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.48;0.00;
56807136;4.071;22.370;3.932;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.48;0.00;
56807146;4.102;22.331;3.964;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.48;0.00;
56807156;4.075;22.405;3.897;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.48;0.00;
56807166;3.920;22.394;3.736;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.48;0.00;
56807176;3.987;21.991;3.827;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.48;0.00;
56807186;4.071;22.163;3.921;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.48;0.00;
56807196;4.079;22.175;3.917;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.48;0.00;
56807206;4.047;22.472;3.901;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.48;0.00;
56807216;4.057;22.365;3.897;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56807226;4.013;22.123;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56807236;4.084;22.189;3.952;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56807246;4.148;22.186;3.995;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56807256;4.029;22.420;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56807266;3.950;22.541;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56807276;4.021;22.311;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56807286;4.116;22.154;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56807296;4.400;22.006;4.203;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56807306;4.029;22.103;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56807316;4.145;21.795;3.983;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56807326;4.089;22.282;3.947;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56807336;4.085;22.037;3.924;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56807346;4.074;22.146;3.932;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56807356;4.172;21.611;4.042;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56807366;4.129;22.056;4.034;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56807376;4.074;22.091;3.940;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56807386;4.078;22.259;3.932;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56807396;4.003;22.372;3.857;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56807406;4.121;22.095;3.987;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56807416;4.122;21.684;3.958;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56807426;4.114;21.575;3.978;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56807436;4.087;22.479;3.919;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56807446;4.055;22.253;3.908;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56807456;4.138;22.160;4.009;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56807466;4.061;22.042;3.888;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56807476;4.081;22.236;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56807486;4.065;22.225;3.865;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56807496;4.176;21.757;3.986;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56807506;4.124;21.862;3.958;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56807516;4.109;22.006;3.955;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56807526;4.053;22.385;3.892;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56807536;4.093;22.178;3.962;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56807546;4.081;22.010;3.865;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56807556;4.109;22.073;3.931;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56807566;4.677;20.107;4.486;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56807576;4.035;21.941;3.887;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56807586;4.071;21.552;3.923;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56807596;4.138;21.606;4.001;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56807606;4.142;21.560;4.001;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56807616;4.035;22.385;3.907;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56807626;4.035;22.210;3.860;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56807636;4.126;22.132;3.977;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56807646;4.228;23.277;4.071;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56807656;4.024;23.994;3.872;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56807666;4.003;23.067;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56807676;4.051;23.285;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56807686;4.255;23.764;4.028;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56807696;3.952;22.515;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56807706;3.940;22.448;3.743;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56807716;3.917;21.682;3.778;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56807726;3.991;21.736;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56807736;4.074;21.534;3.923;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56807746;4.011;22.052;3.864;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56807756;3.751;22.398;3.590;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56807766;3.838;23.726;3.641;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56807776;3.877;23.691;3.728;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56807786;3.873;23.730;3.708;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56807796;3.818;23.894;3.661;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56807806;3.786;23.883;3.634;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56807816;3.806;23.617;3.657;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56807826;3.846;23.433;3.677;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56807836;3.842;22.937;3.649;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56807846;3.834;23.101;3.649;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56807856;3.850;22.726;3.685;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56807866;3.814;22.578;3.638;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56807876;3.806;22.762;3.646;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56807886;3.782;22.984;3.615;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56807896;3.778;22.976;3.580;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56807906;3.826;22.703;3.666;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56807916;3.822;22.793;3.662;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56807926;3.873;22.781;3.670;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56807936;3.850;23.262;3.646;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56807946;3.854;23.593;3.674;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56807956;3.901;23.797;3.717;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56807966;3.843;23.014;3.678;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56807976;4.131;22.188;3.940;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56807986;4.024;22.674;3.862;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56807996;3.937;22.944;3.783;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56808006;3.949;22.619;3.780;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56808016;3.804;22.492;3.625;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56808026;3.926;22.735;3.798;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56808036;3.974;22.872;3.837;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56808046;3.930;22.731;3.798;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56808056;3.875;22.755;3.723;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56808066;3.962;22.743;3.786;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56808076;3.974;22.637;3.805;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56808086;3.974;22.362;3.817;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56808096;3.895;21.919;3.747;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56808106;3.962;22.186;3.809;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56808116;3.949;23.035;3.765;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56808126;3.851;23.453;3.691;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56808136;3.843;23.426;3.691;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56808146;3.808;23.402;3.668;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56808156;3.867;23.543;3.746;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56808166;3.914;23.593;3.765;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56808176;3.847;23.582;3.671;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56808186;3.827;23.480;3.679;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56808196;3.879;23.468;3.699;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56808206;3.934;23.699;3.758;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56808216;3.933;22.648;3.791;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56808226;3.901;22.636;3.700;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56808236;4.004;22.542;3.842;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56808246;4.059;22.179;3.869;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56808256;3.949;22.507;3.767;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56808266;3.953;22.714;3.791;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56808276;3.968;22.745;3.822;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56808286;3.949;22.769;3.775;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56808296;3.949;22.679;3.783;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56808306;4.063;22.632;3.900;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56808316;3.911;22.778;3.751;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56808326;3.951;24.034;3.751;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56808336;3.955;24.799;3.744;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56808346;4.010;23.531;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56808356;4.010;22.977;3.818;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56808366;3.888;24.834;3.701;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56808376;3.876;25.138;3.697;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56808386;3.876;25.197;3.708;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56808396;3.860;24.908;3.704;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56808406;3.884;24.982;3.685;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56808416;3.890;24.496;3.692;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56808426;3.819;24.617;3.630;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56808436;3.902;24.391;3.736;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56808446;3.985;23.308;3.814;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56808456;3.922;23.058;3.775;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56808466;4.048;24.125;3.814;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56808476;4.475;22.065;4.316;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56808486;4.289;22.445;4.140;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
