20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56808496;4.052;23.035;3.904;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56808506;4.115;22.234;3.951;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56808516;4.089;21.815;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56808526;4.085;22.092;3.905;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56808536;3.837;23.733;3.701;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56808546;3.888;23.932;3.744;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56808556;3.872;23.710;3.705;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56808566;3.829;23.578;3.649;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56808576;3.817;22.773;3.637;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56808586;3.798;23.254;3.621;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56808596;3.833;22.566;3.633;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56808606;3.782;22.520;3.621;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56808616;3.821;22.535;3.653;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56808626;3.849;22.324;3.684;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56808636;3.861;22.125;3.672;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56808646;3.865;22.156;3.711;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56808656;3.746;22.606;3.567;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56808666;3.862;23.931;3.678;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
56808676;3.842;23.850;3.675;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
56808686;3.842;23.538;3.667;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
56808696;3.787;22.845;3.655;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
56808706;3.890;23.071;3.749;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
56808716;3.953;23.009;3.800;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
56808726;4.055;22.698;3.882;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
56808736;3.917;23.939;3.722;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
56808746;4.331;23.437;4.219;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
56808756;4.087;22.382;3.929;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
56808766;4.119;22.568;3.945;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.53;0.00;
56808776;4.107;22.783;3.957;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.53;0.00;
56808786;4.091;23.245;3.921;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.53;0.00;
56808796;4.321;21.824;4.224;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.53;0.00;
56808806;4.020;22.361;3.905;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.53;0.00;
56808816;4.107;22.525;3.961;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.53;0.00;
56808826;4.135;22.411;3.996;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.53;0.00;
56808836;4.020;22.545;3.913;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.53;0.00;
56808846;4.099;22.380;3.949;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.53;0.00;
56808856;4.087;22.372;3.953;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.53;0.00;
56808866;4.180;22.332;3.989;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56808876;4.042;21.949;3.922;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56808886;4.101;21.918;3.949;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56808896;4.156;21.918;3.977;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56808906;4.117;22.379;4.004;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56808916;4.093;22.465;3.902;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56808926;4.038;22.434;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56808936;4.105;22.367;3.961;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56808946;4.121;22.301;3.961;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56808956;4.133;22.543;3.961;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56808966;4.011;22.329;3.839;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.41;0.00;
56808976;4.089;22.294;3.929;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.41;0.00;
56808986;4.128;22.410;3.980;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.41;0.00;
56808996;4.113;22.165;3.960;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.41;0.00;
56809006;4.034;21.761;3.859;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.41;0.00;
56809016;4.128;21.741;3.949;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.41;0.00;
56809026;4.136;21.893;3.984;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.41;0.00;
56809036;4.097;22.193;3.894;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.41;0.00;
56809046;4.042;22.375;3.828;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.41;0.00;
56809056;4.281;21.625;4.116;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.41;0.00;
56809066;4.175;22.574;4.024;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
56809076;4.183;22.399;4.051;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
56809086;4.068;22.449;3.945;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
56809096;4.273;24.515;4.138;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
56809106;4.080;24.460;3.933;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
56809116;4.058;24.651;3.883;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56809126;3.964;24.104;3.824;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56809136;4.118;24.167;3.938;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56809146;4.035;24.069;3.898;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56809156;4.039;24.428;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56809166;4.015;23.515;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56809176;4.007;23.086;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56809186;4.027;23.110;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56809196;4.066;23.145;3.914;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56809206;4.051;22.973;3.875;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56809216;4.072;22.399;3.871;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56809226;4.025;22.363;3.895;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56809236;4.005;23.347;3.820;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56809246;3.970;23.199;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56809256;3.934;22.883;3.762;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56809266;3.993;23.426;3.816;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56809276;4.037;23.476;3.867;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56809286;4.096;23.070;3.914;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56809296;4.017;23.180;3.840;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56809306;4.223;21.176;4.090;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56809316;4.126;22.372;3.964;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.47;0.00;
56809326;4.130;22.545;3.964;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.47;0.00;
56809336;4.055;22.541;3.878;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.47;0.00;
56809346;3.916;23.122;3.784;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.47;0.00;
56809356;4.158;22.663;4.019;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.47;0.00;
56809366;4.079;22.894;3.913;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.47;0.00;
56809376;3.995;23.008;3.839;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.47;0.00;
56809386;3.984;22.914;3.776;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.47;0.00;
56809396;4.114;22.627;3.964;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.47;0.00;
56809406;4.118;22.718;3.941;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.47;0.00;
56809416;4.011;23.090;3.841;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56809426;4.026;22.837;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56809436;4.054;22.303;3.899;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56809446;4.089;22.361;3.907;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56809456;3.955;23.024;3.797;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56809466;3.900;23.437;3.719;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56809476;3.928;23.387;3.770;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56809486;3.971;23.344;3.813;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56809496;4.050;23.414;3.852;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56809506;4.034;22.638;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56809516;4.049;22.226;3.904;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56809526;4.104;21.858;3.939;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56809536;4.068;22.343;3.904;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56809546;4.333;21.890;4.171;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56809556;4.068;22.429;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56809566;4.337;22.527;4.214;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56809576;4.061;22.531;3.966;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56809586;3.970;22.390;3.786;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56809596;4.061;22.495;3.880;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56809606;4.163;22.562;3.986;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56809616;4.064;22.487;3.901;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56809626;3.989;22.154;3.846;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56809636;4.064;21.833;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56809646;4.171;21.908;4.023;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56809656;4.139;21.912;4.007;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56809666;3.981;22.408;3.842;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56809676;4.028;22.365;3.901;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56809686;4.163;22.491;4.007;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56809696;4.147;22.541;3.979;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56809706;4.088;22.479;4.003;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56809716;3.991;22.317;3.854;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.43;0.00;
56809726;4.101;22.379;3.971;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.43;0.00;
56809736;4.077;22.294;3.943;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.43;0.00;
56809746;4.050;22.278;3.947;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.43;0.00;
56809756;4.074;21.932;3.912;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.43;0.00;
56809766;4.137;21.877;4.030;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56809776;4.370;21.397;4.195;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56809786;4.035;22.173;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56809796;4.098;22.438;3.968;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56809806;4.090;22.407;3.944;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56809816;4.070;22.552;3.917;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56809826;4.047;22.399;3.932;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56809836;4.082;22.454;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56809846;4.094;22.548;3.940;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56809856;4.086;22.485;3.929;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56809866;4.045;22.474;3.877;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56809876;4.109;22.161;3.963;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56809886;4.140;21.953;4.034;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56809896;4.101;21.965;3.936;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56809906;4.290;22.689;4.140;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56809916;4.030;26.009;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56809926;4.097;25.210;3.908;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56809936;4.152;24.651;4.042;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56809946;3.986;24.486;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56809956;4.022;24.369;3.877;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56809966;3.993;23.875;3.834;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56809976;4.040;23.218;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56809986;4.092;23.202;3.940;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56809996;4.013;23.621;3.794;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56810006;4.100;23.687;3.928;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56810016;4.028;23.152;3.822;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56810026;3.890;22.491;3.751;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56810036;3.866;22.475;3.685;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56810046;3.787;23.437;3.657;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56810056;3.823;23.664;3.677;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56810066;3.887;23.570;3.731;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.50;0.00;
56810076;3.957;23.781;3.801;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.50;0.00;
56810086;3.946;24.579;3.758;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.50;0.00;
56810096;3.749;24.564;3.605;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.50;0.00;
56810106;3.863;25.354;3.723;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.50;0.00;
56810116;3.867;25.444;3.723;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.50;0.00;
56810126;3.883;25.326;3.743;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.50;0.00;
56810136;3.894;23.801;3.762;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.50;0.00;
56810146;3.890;23.500;3.762;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.50;0.00;
56810156;3.946;23.844;3.782;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.50;0.00;
56810166;3.842;23.055;3.663;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.47;0.00;
56810176;3.909;23.246;3.710;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.47;0.00;
56810186;3.980;22.938;3.819;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.47;0.00;
56810196;4.040;22.696;3.894;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.47;0.00;
56810206;4.063;22.782;3.910;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.47;0.00;
56810216;4.079;22.540;3.898;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.47;0.00;
56810226;4.570;22.040;4.399;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.47;0.00;
56810236;4.008;23.656;3.863;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.47;0.00;
56810246;3.846;23.784;3.675;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.47;0.00;
56810256;3.858;23.675;3.655;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.47;0.00;
56810266;3.912;23.578;3.710;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
56810276;3.861;24.661;3.687;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
56810286;3.857;25.332;3.659;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
56810296;3.853;25.055;3.651;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
56810306;3.849;25.149;3.722;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
56810316;3.896;25.294;3.714;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56810326;3.813;25.043;3.663;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56810336;3.833;24.769;3.671;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56810346;3.829;24.659;3.651;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56810356;3.928;23.378;3.733;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56810366;3.936;24.460;3.710;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56810376;3.947;24.079;3.788;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56810386;3.872;23.833;3.682;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56810396;3.904;23.782;3.725;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56810406;4.058;22.646;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56810416;4.073;23.069;3.911;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56810426;4.002;22.416;3.809;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56810436;3.994;22.792;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56810446;4.101;22.678;3.934;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56810456;4.053;22.800;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56810466;3.947;24.638;3.778;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56810476;3.813;22.878;3.618;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56810486;3.765;21.012;3.551;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56810496;3.797;20.946;3.618;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56810506;3.734;20.089;3.575;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56810516;3.800;18.383;3.601;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56810526;3.752;18.798;3.601;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56810536;3.689;19.370;3.515;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56810546;3.741;19.554;3.546;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56810556;3.701;19.217;3.511;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56810566;3.737;19.491;3.550;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56810576;3.737;19.370;3.582;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56810586;3.677;19.233;3.538;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56810596;3.717;19.323;3.562;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56810606;3.705;19.252;3.531;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56810616;3.781;19.325;3.545;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.43;0.00;
56810626;3.809;18.974;3.600;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.43;0.00;
56810636;3.816;18.783;3.619;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.43;0.00;
56810646;3.915;19.735;3.666;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.43;0.00;
56810656;3.840;19.598;3.670;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.43;0.00;
56810666;3.738;20.351;3.576;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.43;0.00;
56810676;3.982;21.728;3.787;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.43;0.00;
56810686;4.053;23.305;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.43;0.00;
56810696;4.120;23.172;3.971;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.43;0.00;
56810706;4.041;21.428;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.43;0.00;
56810716;4.043;21.870;3.907;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56810726;4.114;22.365;3.985;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56810736;4.087;22.626;3.934;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56810746;4.055;21.843;3.884;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56810756;3.846;20.435;3.680;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56810766;3.846;21.188;3.684;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56810776;3.827;21.246;3.731;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56810786;3.776;21.535;3.590;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56810796;3.791;21.270;3.594;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56810806;3.779;20.704;3.590;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56810816;3.792;19.403;3.595;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56810826;3.792;20.637;3.654;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56810836;3.792;20.337;3.642;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56810846;3.800;19.579;3.627;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56810856;3.824;20.052;3.627;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56810866;3.933;22.168;3.751;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56810876;3.886;22.235;3.708;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56810886;3.926;18.872;3.755;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56810896;3.914;17.123;3.724;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56810906;4.495;21.992;4.314;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56810916;4.076;20.024;3.869;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56810926;3.890;20.505;3.685;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56810936;3.973;20.434;3.779;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56810946;4.048;21.579;3.833;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56810956;3.981;21.430;3.814;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56810966;4.027;22.718;3.816;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.51;0.00;
56810976;4.019;22.301;3.840;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.51;0.00;
56810986;4.015;22.101;3.856;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.51;0.00;
56810996;3.987;21.194;3.781;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.51;0.00;
56811006;4.063;21.543;3.915;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.51;0.00;
56811016;4.019;21.484;3.891;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.51;0.00;
56811026;3.892;19.744;3.710;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.51;0.00;
56811036;3.837;20.082;3.663;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.51;0.00;
56811046;3.912;19.642;3.734;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.51;0.00;
56811056;3.900;20.310;3.702;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.51;0.00;
56811066;3.945;22.781;3.761;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56811076;4.272;20.833;4.109;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56811086;4.185;21.071;3.964;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56811096;3.858;21.891;3.659;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56811106;4.004;22.082;3.835;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56811116;3.961;22.082;3.784;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56811126;3.886;22.156;3.682;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56811136;3.941;22.117;3.753;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56811146;3.972;21.676;3.792;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56811156;3.957;22.547;3.788;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56811166;3.897;21.682;3.726;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56811176;3.861;21.518;3.703;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56811186;3.877;21.369;3.722;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56811196;3.921;21.475;3.691;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56811206;3.842;21.397;3.668;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56811216;3.909;21.545;3.750;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56811226;4.019;21.771;3.875;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56811236;4.397;22.766;4.235;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56811246;4.204;22.825;4.024;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56811256;3.972;21.295;3.801;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56811266;4.017;21.407;3.841;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.44;0.00;
56811276;4.049;21.645;3.876;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.44;0.00;
56811286;4.132;22.524;3.986;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.44;0.00;
56811296;4.112;22.293;3.919;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.44;0.00;
56811306;4.057;22.672;3.880;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.44;0.00;
56811316;4.148;22.195;3.943;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.44;0.00;
56811326;4.100;22.352;3.958;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.44;0.00;
56811336;4.179;22.801;4.005;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.44;0.00;
56811346;4.215;22.516;4.060;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.44;0.00;
56811356;4.167;22.359;3.958;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.44;0.00;
56811366;4.193;22.330;3.994;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56811376;4.107;22.233;3.951;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56811386;4.126;22.338;3.994;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56811396;4.091;22.357;3.940;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56811406;4.067;22.888;3.916;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56811416;4.127;22.162;3.987;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56811426;4.103;22.275;3.960;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56811436;4.150;22.182;3.987;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56811446;4.123;22.455;3.972;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56811456;4.150;22.549;3.956;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56811466;4.178;21.951;4.007;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56811476;4.198;21.884;4.034;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56811486;4.178;22.037;4.050;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56811496;4.079;22.635;3.909;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56811506;4.107;22.401;3.960;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56811516;4.128;22.186;3.996;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56811526;4.136;22.526;4.008;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56811536;4.092;22.588;3.960;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56811546;4.499;22.010;4.290;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56811556;4.104;22.268;3.960;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56811566;4.080;22.338;3.941;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56811576;4.136;22.491;3.984;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56811586;4.207;22.225;4.047;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56811596;4.250;22.639;4.086;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56811606;4.278;22.127;4.121;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56811616;4.092;23.143;3.939;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56811626;4.171;23.355;3.990;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56811636;4.052;23.116;3.908;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56811646;4.040;23.057;3.876;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56811656;4.151;23.139;4.006;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56811666;4.135;22.438;3.978;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56811676;4.127;22.407;3.955;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56811686;4.100;22.473;3.943;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56811696;4.064;22.532;3.915;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56811706;4.171;22.297;3.994;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56811716;4.144;22.195;4.004;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56811726;4.156;22.445;4.015;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56811736;4.069;22.172;3.894;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56811746;4.136;22.430;4.011;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56811756;4.164;22.289;4.000;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56811766;4.144;22.344;3.992;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56811776;4.105;22.438;3.992;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56811786;4.124;22.641;3.984;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56811796;4.045;22.371;3.894;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56811806;4.073;22.387;3.913;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56811816;4.105;22.414;3.958;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56811826;4.168;22.250;3.981;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56811836;4.058;22.293;3.880;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56811846;4.109;22.402;3.915;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56811856;4.184;22.211;4.036;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56811866;4.294;21.762;4.142;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56811876;4.752;20.298;4.623;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56811886;4.125;21.817;3.962;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56811896;4.129;22.071;3.930;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56811906;4.397;22.652;4.224;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56811916;4.169;22.272;3.977;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56811926;4.047;22.358;3.883;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56811936;4.130;22.346;3.973;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56811946;4.118;22.300;3.981;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56811956;4.260;22.693;4.114;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56811966;4.075;22.447;3.924;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56811976;4.040;22.213;3.912;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56811986;4.146;22.373;3.924;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56811996;4.052;22.377;3.912;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56812006;4.154;22.669;3.959;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56812016;4.095;22.209;3.932;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56812026;4.248;22.350;4.123;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56812036;4.170;22.092;4.025;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56812046;4.083;22.615;3.904;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56812056;4.060;22.455;3.900;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56812066;4.203;23.570;4.020;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56812076;4.124;22.622;3.973;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56812086;4.159;22.559;4.016;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56812096;4.136;22.516;3.981;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56812106;4.140;22.396;3.957;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56812116;4.104;22.419;3.953;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56812126;4.151;22.275;3.989;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56812136;4.116;22.778;3.953;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56812146;4.183;22.232;3.985;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56812156;4.175;22.122;3.961;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56812166;4.140;22.448;3.948;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56812176;4.144;22.741;3.983;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56812186;4.144;22.385;4.003;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56812196;4.113;22.498;3.976;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56812206;4.164;22.420;4.050;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56812216;4.424;21.978;4.262;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56812226;4.266;22.416;4.097;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56812236;4.089;22.440;3.936;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56812246;4.132;22.334;3.948;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56812256;4.168;22.690;4.030;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56812266;4.149;22.372;3.996;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56812276;4.224;22.446;4.047;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56812286;4.212;22.481;4.067;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56812296;4.338;22.602;4.161;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56812306;4.094;22.688;3.945;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56812316;4.058;22.353;3.926;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56812326;4.110;22.396;3.953;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56812336;4.145;22.407;3.957;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56812346;4.133;22.489;3.985;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56812356;4.094;22.696;3.926;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56812366;4.150;22.699;4.025;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56812376;4.244;22.391;4.072;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56812386;4.161;22.391;3.963;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56812396;4.091;22.379;3.943;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56812406;4.142;22.297;3.947;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56812416;4.134;22.387;3.955;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56812426;4.142;22.211;3.947;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56812436;4.106;22.805;3.916;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56812446;4.157;22.625;3.947;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56812456;4.189;22.543;4.037;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56812466;4.118;22.510;3.973;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56812476;4.082;22.698;3.923;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56812486;4.066;22.549;3.911;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56812496;4.129;22.663;3.973;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56812506;4.129;22.205;3.985;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56812516;4.174;22.618;4.014;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56812526;4.221;22.474;4.006;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56812536;4.178;22.704;3.995;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56812546;4.146;22.536;4.010;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56812556;4.193;22.271;4.042;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56812566;4.158;22.317;3.987;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56812576;4.178;22.317;3.999;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56812586;4.138;22.360;3.975;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56812596;4.170;22.388;3.964;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56812606;4.292;22.965;4.104;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56812616;4.185;22.772;4.046;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56812626;4.245;22.725;4.058;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56812636;4.205;22.635;4.050;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56812646;4.047;22.623;3.854;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56812656;4.886;20.325;4.720;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56812666;4.221;22.208;4.054;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56812676;4.265;22.200;4.140;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56812686;4.193;22.443;4.054;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56812696;4.201;22.545;4.038;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56812706;4.146;22.764;3.972;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56812716;4.206;22.587;4.101;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.48;0.00;
56812726;4.131;22.860;3.999;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.48;0.00;
56812736;4.115;22.524;3.987;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.48;0.00;
56812746;4.135;22.337;4.019;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.48;0.00;
56812756;4.143;22.337;4.015;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.48;0.00;
56812766;4.162;22.435;4.070;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.48;0.00;
56812776;4.060;22.770;3.952;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.48;0.00;
56812786;4.190;22.505;4.034;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.48;0.00;
56812796;4.182;22.388;4.015;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.48;0.00;
56812806;4.249;22.516;4.077;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.48;0.00;
56812816;4.141;22.379;3.922;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56812826;4.137;22.512;3.965;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56812836;4.188;22.625;4.043;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56812846;4.152;22.238;3.996;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56812856;4.164;22.617;4.004;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56812866;4.184;22.645;3.992;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56812876;4.164;22.750;3.996;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56812886;4.500;22.102;4.325;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56812896;4.125;22.500;3.930;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56812906;4.168;22.426;4.000;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56812916;4.184;22.222;4.034;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56812926;4.326;22.413;4.183;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56812936;4.306;22.460;4.128;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56812946;4.093;22.972;3.925;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56812956;4.152;22.660;3.987;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56812966;4.141;23.261;3.972;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56812976;4.089;22.636;3.929;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56812986;4.121;22.488;3.944;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56812996;4.085;22.398;3.983;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56813006;4.184;22.597;4.007;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56813016;4.092;22.476;3.933;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56813026;4.144;22.699;3.980;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56813036;4.144;22.417;4.000;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56813046;4.199;22.163;4.051;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56813056;4.171;22.148;3.984;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56813066;4.088;22.636;3.910;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56813076;4.136;22.319;3.992;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56813086;4.175;22.476;4.027;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56813096;4.148;22.679;3.996;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56813106;4.124;22.953;3.937;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56813116;4.144;22.636;3.965;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56813126;4.092;22.319;3.945;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56813136;4.084;22.597;3.926;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56813146;4.104;22.417;3.910;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56813156;4.112;22.370;3.977;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56813166;4.183;22.564;4.011;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.47;0.00;
56813176;4.364;22.094;4.156;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.47;0.00;
56813186;4.285;22.177;4.090;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.47;0.00;
56813196;4.076;22.454;3.898;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.47;0.00;
56813206;4.119;22.478;3.929;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.47;0.00;
56813216;4.356;22.709;4.172;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.47;0.00;
56813226;4.088;22.744;3.933;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.47;0.00;
56813236;4.103;22.603;3.945;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.47;0.00;
56813246;4.103;22.885;3.890;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.47;0.00;
56813256;4.380;22.623;4.188;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.47;0.00;
56813266;4.061;22.780;3.912;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56813276;4.128;22.205;4.030;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56813286;4.140;22.072;3.947;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56813296;4.191;22.111;4.014;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56813306;4.171;22.440;4.022;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56813316;4.116;22.823;3.998;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56813326;4.104;22.596;3.940;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56813336;4.171;22.710;4.022;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56813346;4.132;22.530;3.979;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56813356;4.092;22.729;3.928;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56813366;4.106;22.398;3.936;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.48;0.00;
56813376;4.158;22.645;4.007;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.48;0.00;
56813386;4.090;22.390;3.964;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.48;0.00;
56813396;4.158;22.711;3.987;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.48;0.00;
56813406;4.197;22.241;4.034;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.48;0.00;
56813416;4.542;21.657;4.368;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.48;0.00;
56813426;4.114;22.253;3.936;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.48;0.00;
56813436;4.193;22.747;3.987;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.48;0.00;
56813446;4.178;22.539;4.023;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.48;0.00;
56813456;4.201;22.527;4.015;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.48;0.00;
56813466;4.128;22.555;3.955;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.44;0.00;
56813476;4.148;22.606;3.951;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.44;0.00;
56813486;4.092;22.570;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.44;0.00;
56813496;4.124;22.555;3.935;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.44;0.00;
56813506;4.602;22.059;4.420;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.44;0.00;
56813516;4.159;22.371;3.974;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.44;0.00;
56813526;4.179;22.356;4.025;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.44;0.00;
56813536;4.171;22.488;3.982;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.44;0.00;
56813546;4.159;22.629;3.970;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.44;0.00;
56813556;4.104;22.145;3.943;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.44;0.00;
56813566;4.193;22.321;4.080;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56813576;4.292;22.298;4.146;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56813586;4.056;22.645;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56813596;4.075;22.563;3.919;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56813606;4.126;22.278;3.994;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56813616;4.166;22.415;4.017;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56813626;4.162;22.583;4.021;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56813636;4.036;22.598;3.900;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56813646;4.071;22.481;3.919;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56813656;4.099;22.345;3.955;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56813666;4.123;22.337;4.053;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.49;0.00;
56813676;4.076;22.489;3.928;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.49;0.00;
56813686;4.186;22.579;4.038;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.49;0.00;
56813696;4.229;22.111;4.128;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.49;0.00;
56813706;4.107;22.380;3.951;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.49;0.00;
56813716;4.141;22.435;3.976;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56813726;4.098;22.653;3.921;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56813736;4.106;22.314;3.964;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56813746;4.058;22.419;3.929;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56813756;4.106;22.509;3.937;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56813766;4.066;22.610;3.929;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56813776;4.090;22.489;3.941;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56813786;4.157;22.298;3.964;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56813796;4.098;22.388;3.968;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56813806;4.121;22.013;4.000;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56813816;4.178;22.270;4.030;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
56813826;4.528;21.699;4.334;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
56813836;4.131;22.274;3.967;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
56813846;4.123;22.313;3.952;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
56813856;4.210;22.395;4.053;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
56813866;4.111;22.682;3.956;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
56813876;4.060;22.441;3.913;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
56813886;4.084;22.309;3.913;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
56813896;4.088;22.119;3.909;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
56813906;4.064;22.383;3.921;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
56813916;4.070;22.368;3.922;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56813926;4.157;22.126;3.985;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56813936;4.244;22.399;4.098;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56813946;4.177;22.232;4.008;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56813956;4.086;22.747;3.942;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56813966;4.051;22.251;3.883;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56813976;4.062;22.290;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56813986;4.114;22.470;3.938;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56813996;4.082;22.497;3.949;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56814006;4.078;22.774;3.926;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56814016;4.151;22.417;4.002;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56814026;4.194;22.394;4.034;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56814036;4.167;22.120;4.034;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56814046;4.151;22.265;3.967;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56814056;4.159;22.144;3.998;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56814066;4.103;22.339;3.916;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56814076;4.084;22.531;3.936;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56814086;4.100;22.464;3.951;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56814096;4.068;22.593;3.944;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56814106;4.123;22.386;3.959;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56814116;4.070;22.360;3.898;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56814126;4.035;22.364;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56814136;4.555;21.939;4.372;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56814146;4.200;22.236;4.063;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56814156;4.850;20.609;4.685;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56814166;4.082;21.982;3.922;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56814176;4.370;22.329;4.274;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56814186;4.169;22.165;4.032;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56814196;4.027;22.060;3.883;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56814206;4.074;22.356;3.934;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56814216;4.085;22.525;3.940;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56814226;4.070;22.396;3.967;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56814236;4.058;22.380;3.912;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56814246;4.125;22.380;3.991;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56814256;4.113;22.474;3.947;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56814266;4.096;22.397;3.962;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56814276;4.044;22.393;3.899;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56814286;4.115;22.416;3.919;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56814296;4.171;22.177;4.001;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56814306;4.183;22.220;4.005;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56814316;4.088;22.244;3.946;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56814326;4.068;22.452;3.950;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56814336;4.155;22.526;3.997;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56814346;4.135;22.291;3.954;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56814356;4.068;22.448;3.930;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56814366;4.114;22.314;3.939;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
56814376;4.078;22.443;3.959;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
56814386;4.106;22.392;3.939;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
56814396;4.019;22.396;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
56814406;4.070;22.302;3.915;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
56814416;4.322;21.613;4.186;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
56814426;4.220;22.098;4.104;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
56814436;4.118;22.188;3.986;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
56814446;4.252;22.290;4.116;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
56814456;4.090;22.278;3.900;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
56814466;4.077;22.208;3.886;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.42;0.00;
56814476;4.053;22.014;3.901;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.42;0.00;
56814486;4.328;22.193;4.147;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.42;0.00;
56814496;4.053;22.049;3.913;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.42;0.00;
56814506;4.042;22.294;3.889;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.42;0.00;
56814516;4.053;22.107;3.905;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.42;0.00;
56814526;4.069;21.986;3.925;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.42;0.00;
56814536;4.097;21.761;3.952;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.42;0.00;
56814546;4.140;21.881;3.944;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.42;0.00;
56814556;4.155;22.130;4.026;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.42;0.00;
