20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56814566;4.120;22.171;3.940;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56814576;4.097;22.151;3.952;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56814586;4.081;22.101;3.921;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56814596;4.065;22.417;3.905;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56814606;4.132;22.362;3.972;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56814616;4.049;22.148;3.897;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56814626;4.113;22.191;3.936;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56814636;4.061;22.241;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56814646;4.116;22.472;3.956;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56814656;4.140;22.077;4.003;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56814666;4.176;22.024;4.027;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56814676;4.176;21.989;4.007;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56814686;4.105;22.454;3.925;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56814696;4.105;22.404;3.956;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56814706;4.109;22.290;3.976;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56814716;4.081;22.227;3.948;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56814726;4.452;21.934;4.274;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56814736;4.109;22.180;3.940;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56814746;4.077;22.231;3.952;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56814756;4.120;22.243;3.968;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56814766;4.121;22.132;3.951;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56814776;4.133;22.089;3.923;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56814786;4.255;22.116;4.091;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56814796;4.085;22.187;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56814806;4.074;22.206;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56814816;4.134;22.635;3.950;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56814826;4.154;22.603;4.001;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56814836;4.075;22.959;3.899;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56814846;4.075;22.967;3.950;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56814856;4.090;23.077;3.946;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56814866;4.756;21.887;4.575;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56814876;4.245;22.177;4.044;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56814886;4.059;22.525;3.915;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56814896;4.150;22.748;4.017;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56814906;4.150;23.026;4.001;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56814916;4.052;22.783;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56814926;4.052;22.841;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56814936;4.075;22.865;3.923;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56814946;4.079;23.067;3.927;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56814956;4.040;23.126;3.923;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56814966;4.005;22.818;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56814976;4.064;22.865;3.892;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56814986;4.111;22.841;3.943;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56814996;4.060;23.102;3.865;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56815006;4.083;22.900;3.974;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56815016;4.088;22.731;3.914;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56815026;4.610;22.126;4.443;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56815036;4.120;22.251;3.965;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56815046;4.136;22.509;3.957;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56815056;4.495;22.673;4.360;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56815066;4.092;22.501;3.914;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56815076;4.191;22.501;4.035;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56815086;4.238;22.516;4.051;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56815096;4.215;22.563;4.047;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56815106;4.140;22.497;3.992;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56815116;4.155;22.482;3.966;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.44;0.00;
56815126;4.198;22.517;4.013;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.44;0.00;
56815136;4.198;22.368;4.013;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.44;0.00;
56815146;4.210;22.353;4.025;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.44;0.00;
56815156;4.151;22.380;3.966;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.44;0.00;
56815166;4.234;22.599;4.091;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.44;0.00;
56815176;4.238;22.615;4.052;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.44;0.00;
56815186;4.206;22.560;4.013;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.44;0.00;
56815196;4.092;22.505;3.904;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.44;0.00;
56815206;4.187;22.513;4.005;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.44;0.00;
56815216;4.148;22.588;4.007;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56815226;4.144;22.568;3.983;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56815236;4.120;22.451;3.909;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56815246;4.207;22.529;4.046;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56815256;4.250;22.317;4.105;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56815266;4.294;22.357;4.168;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56815276;4.124;22.372;3.987;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56815286;4.120;22.529;3.968;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56815296;4.136;22.486;3.968;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56815306;4.467;21.711;4.305;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56815316;4.182;22.520;3.987;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56815326;4.210;22.520;4.034;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56815336;4.360;22.598;4.179;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56815346;4.162;22.391;3.979;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56815356;4.146;22.481;4.027;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56815366;4.165;22.425;4.010;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56815376;4.141;22.265;4.022;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56815386;4.106;22.269;3.971;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56815396;4.141;22.386;3.955;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56815406;4.094;22.464;3.924;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56815416;4.133;22.378;3.951;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56815426;4.129;22.515;4.049;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56815436;4.165;22.425;3.963;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56815446;4.121;22.499;3.979;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56815456;4.102;22.484;3.983;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56815466;4.081;22.297;3.926;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56815476;4.148;22.188;4.000;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56815486;4.215;22.274;4.012;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56815496;4.077;22.453;3.945;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56815506;4.124;22.395;3.942;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56815516;4.113;22.461;3.938;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56815526;4.195;22.379;4.043;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56815536;4.049;22.430;3.887;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56815546;4.345;22.586;4.169;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56815556;4.101;22.465;3.930;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56815566;5.178;19.717;4.999;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56815576;4.053;21.854;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56815586;4.105;22.116;3.967;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56815596;4.286;22.316;4.148;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56815606;4.480;22.234;4.344;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56815616;4.085;22.480;3.932;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56815626;4.120;22.460;3.979;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56815636;4.113;22.402;3.940;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56815646;4.180;22.230;4.038;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56815656;4.116;22.503;3.975;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56815666;4.088;22.421;3.972;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.47;0.00;
56815676;4.131;22.386;4.023;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.47;0.00;
56815686;4.096;22.266;3.964;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.47;0.00;
56815696;4.123;22.324;3.945;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.47;0.00;
56815706;4.135;22.223;4.035;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.47;0.00;
56815716;4.268;22.157;4.098;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.47;0.00;
56815726;4.217;22.242;4.086;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.47;0.00;
56815736;4.139;22.398;3.941;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.47;0.00;
56815746;4.103;22.487;3.972;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.47;0.00;
56815756;4.119;22.273;3.937;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.47;0.00;
56815766;4.087;22.437;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56815776;4.142;22.417;4.014;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56815786;4.138;22.363;3.975;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56815796;4.177;22.246;4.003;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56815806;4.213;21.931;4.010;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56815816;4.417;22.480;4.272;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56815826;4.161;22.207;4.003;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56815836;4.201;22.172;4.022;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56815846;4.189;22.176;3.999;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56815856;4.071;22.192;3.893;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56815866;4.325;22.474;4.190;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56815876;4.124;22.400;3.986;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56815886;4.120;22.474;3.966;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56815896;4.159;22.556;3.982;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56815906;4.132;22.537;3.982;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56815916;4.130;22.438;3.999;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
56815926;4.119;22.333;3.929;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
56815936;4.111;22.298;3.949;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
56815946;4.130;22.130;3.984;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
56815956;4.189;22.126;4.019;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
56815966;4.244;22.158;4.101;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
56815976;4.138;22.317;3.964;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
56815986;4.056;22.344;3.882;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
56815996;4.071;22.410;3.913;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
56816006;4.126;22.434;3.980;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
56816016;4.128;22.638;3.975;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56816026;4.108;22.422;3.955;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56816036;4.088;22.473;3.944;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56816046;4.179;22.430;3.991;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56816056;4.171;22.426;4.026;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56816066;4.140;22.191;4.006;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56816076;4.677;21.913;4.524;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56816086;4.191;22.360;4.042;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56816096;4.171;22.540;4.018;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56816106;4.440;22.665;4.285;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56816116;4.098;22.308;3.908;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56816126;4.087;22.292;3.932;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56816136;4.130;22.280;3.928;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56816146;4.150;22.226;4.014;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56816156;4.087;22.304;3.904;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56816166;4.185;22.156;4.018;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56816176;4.189;22.304;4.041;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56816186;4.118;22.444;3.979;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56816196;4.114;22.417;3.947;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56816206;4.087;22.304;3.920;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56816216;4.113;22.366;3.964;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56816226;4.136;22.347;3.960;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56816236;4.132;22.421;3.992;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56816246;4.969;20.752;4.818;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56816256;4.097;22.026;3.980;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56816266;4.227;22.351;4.058;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56816276;4.239;22.488;4.058;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56816286;4.156;22.249;3.964;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56816296;4.089;22.409;3.925;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56816306;4.113;22.319;4.004;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56816316;4.104;22.396;3.945;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
56816326;4.190;22.100;4.055;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
56816336;4.548;22.303;4.396;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
56816346;4.072;22.447;3.926;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
56816356;4.218;22.482;4.079;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
56816366;4.182;22.221;4.035;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
56816376;4.131;22.314;3.949;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
56816386;4.163;22.287;4.000;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
56816396;4.167;22.244;4.067;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
56816406;4.210;22.042;4.063;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
56816416;4.058;22.431;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56816426;4.114;22.497;3.973;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56816436;4.137;22.388;3.962;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56816446;4.153;22.302;4.052;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56816456;4.110;22.423;4.001;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56816466;4.138;22.488;3.974;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56816476;4.165;22.383;4.005;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56816486;4.071;22.356;3.912;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56816496;4.126;22.535;3.978;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56816506;4.134;22.492;4.017;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56816516;4.264;22.074;4.115;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56816526;4.130;22.285;3.990;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56816536;4.079;22.477;3.931;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56816546;4.110;22.371;3.943;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56816556;4.382;21.758;4.252;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56816566;4.144;22.500;3.977;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56816576;4.132;22.438;3.957;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56816586;4.416;22.645;4.278;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56816596;4.140;22.496;3.989;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56816606;4.235;22.477;4.059;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56816616;4.191;22.481;4.016;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56816626;4.243;22.305;4.059;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56816636;4.243;22.285;4.075;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56816646;4.187;22.344;4.024;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56816656;4.116;22.383;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56816666;4.141;22.458;3.987;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56816676;4.118;22.403;4.003;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56816686;4.149;22.388;3.968;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56816696;4.153;22.474;4.050;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56816706;4.090;22.388;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56816716;4.137;22.419;3.999;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56816726;4.106;22.427;3.921;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56816736;4.177;22.423;4.062;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56816746;4.161;22.251;4.019;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56816756;4.192;22.220;4.054;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56816766;4.176;22.412;4.015;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56816776;4.085;22.369;3.952;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56816786;4.180;22.392;4.066;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56816796;4.136;22.373;3.999;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56816806;4.693;22.026;4.568;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56816816;4.211;22.392;4.027;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56816826;4.227;22.279;4.093;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56816836;4.290;22.299;4.109;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56816846;4.089;22.443;3.960;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56816856;4.262;22.467;4.058;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56816866;4.149;22.359;3.949;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.46;0.00;
56816876;4.133;22.378;3.953;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.46;0.00;
56816886;4.089;22.347;3.926;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.46;0.00;
56816896;4.385;21.853;4.251;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.46;0.00;
56816906;4.117;22.040;3.945;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.46;0.00;
56816916;4.287;22.234;4.106;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.46;0.00;
56816926;4.243;22.215;4.075;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.46;0.00;
56816936;4.093;22.168;3.875;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.46;0.00;
56816946;4.113;22.180;3.945;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.46;0.00;
56816956;4.223;22.242;4.118;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.46;0.00;
56816966;4.211;22.369;3.996;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56816976;4.085;22.260;3.969;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56816986;4.128;22.311;4.008;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56816996;4.262;22.342;4.039;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56817006;4.235;22.330;4.079;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56817016;4.132;22.182;3.965;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56817026;4.180;22.322;4.043;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56817036;4.187;22.307;4.000;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56817046;4.736;21.998;4.583;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56817056;4.207;22.158;4.012;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56817066;4.441;22.625;4.274;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56817076;4.208;22.289;4.046;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56817086;4.106;22.309;3.976;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56817096;4.133;22.133;3.972;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56817106;4.220;22.356;4.054;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56817116;4.243;21.959;4.109;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56817126;4.294;21.744;4.172;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56817136;4.164;20.589;4.042;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56817146;4.078;17.561;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56817156;4.192;21.389;3.999;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56817166;4.196;22.524;4.015;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56817176;4.369;23.242;4.258;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56817186;4.563;23.359;4.387;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56817196;4.318;21.787;4.148;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56817206;4.125;19.657;3.932;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56817216;4.054;19.075;3.875;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56817226;3.928;15.764;3.777;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56817236;4.106;22.606;3.926;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56817246;4.090;22.648;3.918;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56817256;4.062;22.664;3.961;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56817266;4.090;22.691;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56817276;4.133;22.602;3.953;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56817286;4.385;22.434;4.212;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56817296;4.188;22.063;3.992;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56817306;5.051;21.368;4.893;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56817316;5.031;21.685;4.874;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.49;0.00;
56817326;4.178;22.840;4.049;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.49;0.00;
56817336;4.229;22.965;4.073;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.49;0.00;
56817346;4.225;23.133;4.085;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.49;0.00;
56817356;4.201;23.308;4.057;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.49;0.00;
56817366;4.024;23.383;3.873;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.49;0.00;
56817376;4.052;23.426;3.881;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.49;0.00;
56817386;3.989;23.422;3.873;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.49;0.00;
56817396;4.079;23.277;3.936;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.49;0.00;
56817406;4.044;23.230;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.49;0.00;
56817416;4.045;23.289;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56817426;4.022;23.359;3.840;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56817436;4.073;23.457;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56817446;4.136;22.976;4.020;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56817456;4.152;22.438;3.977;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56817466;4.184;22.566;4.067;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56817476;4.266;22.328;4.082;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56817486;4.041;22.551;3.828;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56817496;4.464;22.688;4.302;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56817506;4.416;22.699;4.216;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56817516;3.980;22.642;3.817;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56817526;4.031;22.654;3.868;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56817536;3.913;22.599;3.794;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56817546;3.941;22.599;3.766;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56817556;3.976;22.603;3.797;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56817566;4.000;22.346;3.860;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56817576;4.173;22.268;4.028;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56817586;4.173;22.299;4.001;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56817596;4.126;22.443;3.981;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56817606;4.043;22.622;3.919;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56817616;4.014;22.575;3.848;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56817626;4.018;22.661;3.848;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56817636;3.967;22.618;3.797;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56817646;4.070;22.396;3.926;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56817656;4.007;22.474;3.828;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56817666;3.899;22.609;3.773;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.41;0.00;
56817676;3.942;22.484;3.789;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.41;0.00;
56817686;4.052;22.375;3.913;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.41;0.00;
56817696;4.099;22.250;3.902;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.41;0.00;
56817706;4.103;22.332;3.945;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.41;0.00;
56817716;4.103;22.531;3.945;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.41;0.00;
56817726;4.025;22.547;3.917;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.41;0.00;
56817736;4.272;21.782;4.104;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.41;0.00;
56817746;4.009;22.149;3.859;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.41;0.00;
56817756;4.013;22.176;3.882;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.41;0.00;
56817766;4.048;22.252;3.928;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56817776;4.020;22.432;3.857;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56817786;3.964;22.189;3.787;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56817796;3.980;22.127;3.794;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56817806;4.079;21.966;3.877;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56817816;4.055;22.146;3.932;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56817826;4.099;22.358;3.932;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56817836;4.036;22.213;3.877;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56817846;4.040;22.154;3.916;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56817856;4.012;22.256;3.842;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56817866;4.042;22.267;3.892;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56817876;4.089;22.005;3.923;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56817886;4.093;22.208;3.915;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56817896;4.089;22.204;3.943;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56817906;4.014;22.310;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56817916;3.963;22.216;3.845;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56817926;4.586;20.343;4.435;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56817936;4.480;21.678;4.377;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56817946;5.028;21.904;4.810;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56817956;4.078;21.627;3.880;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56817966;4.315;21.436;4.175;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56817976;4.193;21.675;4.069;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56817986;4.166;21.983;4.034;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56817996;4.075;21.878;3.979;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56818006;4.142;21.940;3.959;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56818016;4.178;21.991;4.018;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56818026;4.071;21.819;3.896;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56818036;3.953;22.022;3.845;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56818046;3.957;22.058;3.853;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56818056;3.985;22.011;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56818066;4.048;21.896;3.900;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56818076;4.131;21.560;3.982;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56818086;4.258;21.528;4.100;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56818096;4.139;20.910;3.998;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56818106;4.372;21.380;4.190;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56818116;4.048;22.346;3.888;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56818126;4.590;22.584;4.410;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56818136;4.167;22.307;3.974;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56818146;4.032;22.416;3.849;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56818156;4.024;22.217;3.864;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56818166;4.059;22.107;3.899;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56818176;4.051;22.092;3.895;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56818186;3.988;22.248;3.848;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56818196;4.028;22.002;3.907;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56818206;4.036;21.771;3.864;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56818216;4.164;21.780;3.967;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.42;0.00;
56818226;4.105;22.287;3.944;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.42;0.00;
56818236;4.105;22.490;3.936;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.42;0.00;
56818246;4.026;22.143;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.42;0.00;
56818256;4.002;22.088;3.811;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.42;0.00;
56818266;4.065;22.069;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.42;0.00;
56818276;4.085;22.361;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.42;0.00;
56818286;4.077;22.307;3.928;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.42;0.00;
56818296;4.049;22.038;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.42;0.00;
56818306;4.026;22.256;3.835;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.42;0.00;
56818316;3.987;21.753;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56818326;4.263;21.487;4.176;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56818336;4.097;21.589;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56818346;4.085;21.741;3.960;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56818356;4.089;22.198;3.905;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56818366;4.007;22.339;3.834;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56818376;4.038;22.370;3.897;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56818386;3.991;22.093;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56818396;4.101;22.132;3.936;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56818406;4.066;22.183;3.905;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56818416;4.039;22.426;3.922;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56818426;3.972;22.086;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56818436;3.995;22.102;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56818446;4.007;21.641;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56818456;4.043;21.969;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56818466;4.054;22.356;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56818476;4.039;22.215;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56818486;4.031;22.211;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56818496;4.106;22.078;3.957;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56818506;4.074;21.899;3.934;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56818516;4.096;22.107;3.931;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56818526;4.045;22.295;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56818536;4.009;22.119;3.841;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56818546;4.013;22.272;3.841;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56818556;4.373;21.888;4.193;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56818566;4.420;21.063;4.212;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56818576;4.894;22.013;4.697;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56818586;4.104;21.849;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56818596;4.266;21.810;4.076;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56818606;4.203;21.849;4.017;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56818616;4.077;22.179;3.930;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.51;0.00;
56818626;4.014;22.132;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.51;0.00;
56818636;3.990;22.159;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.51;0.00;
56818646;4.014;22.179;3.871;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.51;0.00;
56818656;3.947;22.108;3.789;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.51;0.00;
56818666;4.255;22.097;4.119;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.51;0.00;
56818676;4.144;21.636;3.989;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.51;0.00;
56818686;4.693;20.686;4.591;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.51;0.00;
56818696;4.199;21.999;4.029;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.51;0.00;
56818706;4.045;22.245;3.832;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.51;0.00;
56818716;4.168;22.528;4.035;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56818726;4.097;22.457;3.957;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56818736;4.215;22.951;4.027;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56818746;4.010;22.775;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56818756;3.974;22.755;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56818766;4.027;22.727;3.847;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56818776;3.940;22.641;3.800;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56818786;3.897;22.703;3.776;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56818796;4.019;22.723;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56818806;4.011;22.547;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56818816;4.039;22.461;3.929;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56818826;4.047;22.211;3.890;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56818836;4.185;22.379;4.043;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56818846;4.161;22.500;4.008;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56818856;4.062;22.691;3.894;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56818866;3.985;22.718;3.879;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
56818876;3.930;22.601;3.785;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
56818886;4.033;22.691;3.867;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
56818896;4.013;22.718;3.871;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
56818906;3.934;22.605;3.785;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
56818916;3.927;22.601;3.844;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
56818926;4.013;22.566;3.879;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
56818936;4.021;22.507;3.879;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
56818946;4.052;22.351;3.942;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
56818956;4.245;23.246;4.141;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
56818966;4.129;23.656;4.028;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56818976;4.038;24.285;3.837;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56818986;4.074;22.542;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56818996;4.121;20.944;3.907;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56819006;3.963;22.663;3.762;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56819016;3.975;24.176;3.782;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56819026;4.089;23.711;3.958;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56819036;4.030;22.742;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56819046;3.979;22.144;3.821;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56819056;4.011;22.921;3.837;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56819066;3.967;22.566;3.803;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56819076;3.908;22.574;3.760;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56819086;3.959;22.453;3.815;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56819096;3.959;22.481;3.795;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56819106;4.172;22.402;3.986;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56819116;4.062;22.418;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56819126;4.413;22.957;4.279;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56819136;3.975;22.629;3.795;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56819146;4.007;22.734;3.826;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56819156;4.716;21.352;4.568;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56819166;3.997;22.183;3.833;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56819176;4.005;22.448;3.857;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56819186;4.096;22.537;3.951;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56819196;4.897;22.896;4.717;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56819206;4.005;22.771;3.876;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56819216;4.127;22.487;3.955;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56819226;4.115;22.436;3.939;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56819236;4.060;22.693;3.935;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56819246;3.974;22.654;3.853;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56819256;3.942;22.654;3.759;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56819266;3.982;22.727;3.859;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56819276;4.014;22.668;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56819286;4.065;22.602;3.925;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56819296;4.014;22.406;3.851;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56819306;4.128;22.340;3.972;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56819316;4.094;22.516;3.958;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56819326;4.007;22.727;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56819336;4.047;22.637;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56819346;4.011;22.742;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56819356;3.991;22.750;3.860;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56819366;3.960;22.699;3.813;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56819376;3.956;22.637;3.786;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56819386;4.744;21.266;4.533;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56819396;3.952;22.242;3.743;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56819406;4.086;22.508;3.911;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56819416;4.087;22.370;3.964;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.53;0.00;
56819426;4.051;22.425;3.909;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.53;0.00;
56819436;4.016;22.589;3.831;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.53;0.00;
56819446;4.004;22.667;3.823;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.53;0.00;
56819456;4.059;22.702;3.901;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.53;0.00;
56819466;4.055;22.742;3.937;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.53;0.00;
56819476;4.079;22.816;3.945;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.53;0.00;
56819486;4.051;22.691;3.894;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.53;0.00;
56819496;3.980;22.691;3.819;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.53;0.00;
56819506;3.996;22.687;3.839;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.53;0.00;
56819516;4.001;22.522;3.831;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56819526;4.321;22.545;4.178;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56819536;4.128;22.444;3.961;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56819546;4.072;22.408;3.957;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56819556;4.037;22.596;3.867;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56819566;4.009;22.710;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56819576;4.057;22.811;3.910;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56819586;4.053;22.757;3.886;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56819596;4.037;22.741;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56819606;4.045;22.737;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56819616;3.993;22.647;3.814;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56819626;4.001;22.784;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56819636;4.065;22.592;3.912;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56819646;4.096;22.451;3.944;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56819656;4.096;22.405;3.928;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56819666;4.013;22.541;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56819676;3.962;22.874;3.826;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56819686;4.017;22.604;3.857;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56819696;4.025;22.616;3.861;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56819706;4.072;22.796;3.916;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56819716;3.987;22.607;3.804;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
56819726;4.740;21.213;4.576;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
56819736;4.164;22.269;3.956;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
56819746;4.275;22.483;4.077;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
56819756;4.160;22.495;3.975;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
56819766;4.152;22.350;4.014;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
56819776;4.251;22.533;4.077;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
56819786;5.127;22.985;4.978;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
56819796;3.959;22.569;3.761;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
56819806;3.975;22.607;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
56819816;3.975;22.715;3.807;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56819826;3.991;22.730;3.803;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56819836;4.050;22.691;3.877;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56819846;4.156;22.715;3.951;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56819856;4.287;22.797;4.076;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
56819866;4.029;22.520;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56819876;4.088;22.458;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56819886;4.076;22.356;3.925;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56819896;4.049;22.583;3.862;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56819906;4.025;22.649;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56819916;4.021;22.673;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56819926;4.057;22.723;3.960;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56819936;4.037;22.692;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56819946;4.041;22.712;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56819956;4.033;22.673;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56819966;4.119;22.511;3.952;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56819976;4.080;22.613;3.913;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56819986;4.040;22.476;3.846;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56819996;4.052;22.480;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56820006;4.052;22.515;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56820016;4.001;22.679;3.850;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56820026;4.088;22.484;3.932;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56820036;4.621;21.147;4.430;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56820046;4.068;22.300;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56820056;4.100;22.550;3.944;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56820066;4.415;22.700;4.248;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.52;0.00;
56820076;4.091;22.751;3.953;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.52;0.00;
56820086;4.036;22.723;3.859;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.52;0.00;
56820096;4.087;22.715;3.942;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.52;0.00;
56820106;4.024;22.523;3.875;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.52;0.00;
56820116;4.103;22.586;3.942;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.52;0.00;
56820126;4.079;22.562;3.883;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.52;0.00;
56820136;3.992;22.676;3.898;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.52;0.00;
56820146;4.040;22.743;3.875;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.52;0.00;
56820156;4.028;22.664;3.859;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.52;0.00;
56820166;4.088;22.648;3.948;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.48;0.00;
56820176;4.143;22.715;3.964;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.48;0.00;
56820186;4.080;22.722;3.921;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.48;0.00;
56820196;4.072;22.777;3.901;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.48;0.00;
56820206;4.028;22.836;3.838;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.48;0.00;
56820216;4.088;22.762;3.976;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.48;0.00;
56820226;4.076;22.715;3.913;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.48;0.00;
56820236;4.017;22.848;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.48;0.00;
56820246;3.997;22.707;3.834;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.48;0.00;
56820256;3.997;22.660;3.795;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.48;0.00;
56820266;4.322;22.762;4.177;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56820276;4.776;21.525;4.646;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56820286;4.188;22.052;4.016;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56820296;4.164;22.228;4.028;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56820306;4.405;22.438;4.208;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56820316;4.200;22.501;4.020;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56820326;3.943;22.610;3.794;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56820336;3.999;22.684;3.852;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56820346;3.971;22.657;3.794;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56820356;4.456;22.973;4.318;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56820366;4.267;22.948;4.125;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56820376;4.176;22.878;4.031;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56820386;4.768;23.214;4.579;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56820396;4.007;22.600;3.839;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56820406;4.105;22.639;3.980;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56820416;4.133;22.381;3.992;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56820426;4.160;22.365;4.027;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56820436;4.026;22.365;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56820446;3.959;22.690;3.804;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56820456;3.940;22.671;3.843;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56820466;3.941;22.694;3.795;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56820476;4.000;22.655;3.878;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56820486;4.016;22.706;3.854;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56820496;3.984;22.667;3.846;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56820506;4.000;22.741;3.858;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56820516;4.039;22.520;3.937;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56820526;4.106;22.454;3.960;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56820536;4.118;22.325;3.968;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56820546;4.058;22.454;3.910;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56820556;4.047;22.376;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56820566;3.952;22.509;3.761;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56820576;3.988;22.657;3.800;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56820586;3.940;22.419;3.804;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56820596;3.995;22.474;3.831;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56820606;4.003;22.384;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56820616;3.970;22.660;3.804;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56820626;3.974;22.835;3.808;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
