20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56820636;4.049;22.554;3.855;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56820646;4.116;22.589;3.945;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56820656;4.104;22.519;3.941;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56820666;4.464;21.573;4.313;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56820676;4.120;22.198;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56820686;3.997;22.499;3.847;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56820696;4.061;22.460;3.945;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56820706;3.990;22.511;3.839;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56820716;3.938;22.412;3.788;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.42;0.00;
56820726;3.942;22.361;3.765;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.42;0.00;
56820736;3.958;22.381;3.761;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.42;0.00;
56820746;4.037;22.474;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.42;0.00;
56820756;3.990;22.373;3.808;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.42;0.00;
56820766;4.116;22.455;3.956;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.42;0.00;
56820776;4.080;22.463;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.42;0.00;
56820786;4.041;22.509;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.42;0.00;
56820796;4.057;22.396;3.882;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.42;0.00;
56820806;4.104;22.264;3.932;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.42;0.00;
56820816;4.334;21.608;4.152;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56820826;3.982;22.261;3.838;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56820836;3.974;22.480;3.776;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56820846;4.010;22.593;3.815;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56820856;3.994;22.593;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56820866;4.057;22.738;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56820876;3.994;22.609;3.807;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56820886;3.974;22.691;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56820896;4.022;22.660;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56820906;4.156;22.656;4.023;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56820916;4.022;22.515;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56820926;4.053;22.468;3.905;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56820936;4.136;22.374;4.003;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56820946;4.101;22.378;3.925;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56820956;4.061;22.382;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56820966;4.140;22.480;4.015;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56820976;4.034;22.581;3.874;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56820986;4.045;22.574;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56820996;4.049;22.503;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56821006;4.030;22.570;3.901;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56821016;4.736;23.050;4.599;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56821026;3.987;22.636;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56821036;4.062;22.660;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56821046;4.117;22.531;3.968;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56821056;4.192;22.519;4.023;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56821066;4.072;22.473;3.906;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56821076;4.061;22.481;3.938;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56821086;4.065;22.414;3.891;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56821096;3.997;22.543;3.840;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56821106;4.230;23.207;4.075;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56821116;4.136;23.156;3.942;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56821126;4.033;22.371;3.832;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56821136;4.076;21.965;3.840;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56821146;4.076;24.226;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56821156;4.041;24.160;3.922;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56821166;4.179;23.445;4.074;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56821176;4.290;23.293;4.089;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56821186;4.084;23.476;3.921;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56821196;3.993;23.410;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56821206;4.037;23.422;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56821216;4.005;23.527;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56821226;4.136;23.277;4.003;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56821236;4.238;22.376;4.027;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56821246;4.440;22.887;4.309;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56821256;4.230;22.852;4.054;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56821266;3.976;22.634;3.793;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56821276;3.988;22.649;3.812;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56821286;4.697;21.213;4.521;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56821296;3.980;22.278;3.840;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56821306;4.121;22.282;3.934;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56821316;4.078;22.275;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56821326;4.756;21.046;4.591;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56821336;3.940;22.243;3.781;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56821346;4.078;22.485;3.914;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56821356;4.015;22.489;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56821366;4.102;22.658;3.954;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56821376;3.987;22.713;3.813;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56821386;3.976;22.611;3.805;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56821396;4.035;22.646;3.860;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56821406;3.972;22.635;3.820;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56821416;4.079;22.607;3.911;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56821426;4.130;22.658;3.974;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56821436;4.126;22.576;3.934;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56821446;4.098;22.466;3.895;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56821456;4.031;22.701;3.895;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56821466;3.969;22.410;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56821476;3.965;22.336;3.801;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56821486;4.012;22.438;3.887;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56821496;3.957;22.550;3.805;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56821506;3.973;22.527;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56821516;4.024;22.605;3.821;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56821526;3.977;22.554;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56821536;4.087;22.480;3.934;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56821546;4.020;22.340;3.876;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56821556;3.977;22.403;3.821;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56821566;4.035;22.532;3.896;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56821576;4.019;22.614;3.826;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56821586;4.083;22.665;3.959;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56821596;4.162;22.653;3.991;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56821606;4.051;22.595;3.873;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56821616;4.054;22.631;3.889;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
56821626;4.030;22.686;3.838;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
56821636;4.791;23.073;4.615;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
56821646;4.038;22.592;3.893;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
56821656;4.074;22.502;3.916;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
56821666;4.082;22.408;3.928;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
56821676;4.133;22.362;3.936;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
56821686;4.114;22.487;3.908;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
56821696;4.070;22.530;3.896;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
56821706;4.074;22.510;3.896;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
56821716;4.026;22.373;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56821726;4.069;22.389;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56821736;4.010;22.494;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56821746;4.010;22.568;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56821756;4.034;22.505;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56821766;4.010;22.474;3.874;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56821776;4.089;22.389;3.937;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56821786;4.069;22.463;3.913;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56821796;4.065;22.509;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56821806;4.274;22.529;4.102;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56821816;4.570;21.485;4.400;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56821826;4.271;21.422;4.122;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56821836;4.164;21.817;3.989;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56821846;4.066;22.110;3.923;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56821856;4.034;22.067;3.829;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56821866;3.971;22.215;3.821;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56821876;4.551;21.129;4.380;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56821886;3.955;22.164;3.821;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56821896;4.251;22.281;4.095;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56821906;4.255;22.387;4.079;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56821916;4.091;22.292;3.944;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56821926;3.989;22.487;3.823;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56821936;3.949;22.569;3.808;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56821946;3.969;22.421;3.815;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56821956;3.981;22.514;3.819;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56821966;4.005;21.957;3.874;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56821976;4.001;21.953;3.889;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56821986;4.040;21.930;3.913;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56821996;3.977;22.308;3.835;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56822006;4.016;22.393;3.823;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56822016;3.989;22.267;3.878;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.47;0.00;
56822026;4.096;22.399;3.984;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.47;0.00;
56822036;4.119;22.431;3.988;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.47;0.00;
56822046;3.993;22.450;3.847;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.47;0.00;
56822056;3.985;22.536;3.870;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.47;0.00;
56822066;3.954;22.563;3.816;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.47;0.00;
56822076;3.997;22.548;3.847;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.47;0.00;
56822086;3.997;22.130;3.855;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.47;0.00;
56822096;4.210;22.095;4.078;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.47;0.00;
56822106;4.068;22.040;3.941;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.47;0.00;
56822116;4.019;22.244;3.807;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.48;0.00;
56822126;3.995;22.420;3.842;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.48;0.00;
56822136;4.042;22.256;3.874;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.48;0.00;
56822146;4.098;22.272;3.913;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.48;0.00;
56822156;4.185;22.107;3.964;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.48;0.00;
56822166;3.992;22.460;3.841;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56822176;4.004;22.645;3.853;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56822186;3.996;22.672;3.845;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56822196;4.067;22.613;3.892;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56822206;4.016;22.794;3.864;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56822216;4.036;22.170;3.888;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56822226;4.783;22.480;4.607;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56822236;4.091;22.076;3.947;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56822246;4.012;22.586;3.829;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56822256;4.079;22.519;3.931;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56822266;4.121;22.374;3.946;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56822276;4.172;22.428;4.024;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56822286;4.003;22.545;3.821;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56822296;4.014;22.662;3.813;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56822306;3.995;22.549;3.848;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56822316;4.164;22.666;3.977;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56822326;4.007;22.588;3.813;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56822336;3.947;22.113;3.786;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56822346;3.975;22.249;3.825;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56822356;3.936;22.385;3.782;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56822366;4.166;22.771;4.033;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56822376;4.328;22.532;4.214;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56822386;4.863;22.528;4.713;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56822396;3.984;22.391;3.782;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56822406;3.992;22.693;3.860;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56822416;4.012;22.434;3.904;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56822426;3.996;22.646;3.794;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56822436;4.653;20.933;4.457;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56822446;4.087;21.725;3.919;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56822456;4.510;20.769;4.355;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56822466;4.011;21.791;3.900;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56822476;4.098;22.058;3.881;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56822486;4.043;22.489;3.869;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56822496;4.019;22.646;3.873;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56822506;4.023;22.755;3.826;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56822516;4.003;22.661;3.802;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56822526;4.011;22.649;3.826;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56822536;4.011;22.720;3.830;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56822546;4.011;22.763;3.857;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56822556;4.011;22.732;3.822;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56822566;3.974;22.511;3.806;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56822576;4.037;22.105;3.810;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56822586;4.005;21.905;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56822596;4.061;21.725;3.904;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56822606;4.069;22.175;3.944;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56822616;4.001;22.624;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56822626;4.045;22.636;3.861;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56822636;3.962;22.636;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56822646;4.005;22.679;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56822656;4.021;22.484;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56822666;3.985;22.583;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56822676;4.008;22.571;3.853;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56822686;3.918;22.544;3.763;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56822696;3.957;22.376;3.810;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56822706;4.020;21.912;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56822716;4.055;21.723;3.885;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56822726;4.091;22.027;3.940;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56822736;3.957;22.241;3.807;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56822746;3.953;22.510;3.854;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56822756;3.980;22.459;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56822766;3.957;22.522;3.827;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56822776;4.059;22.459;3.909;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56822786;3.945;22.405;3.854;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56822796;4.350;22.689;4.203;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56822806;4.394;22.689;4.211;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56822816;4.061;22.530;3.882;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56822826;4.092;21.978;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56822836;4.100;21.990;3.921;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56822846;4.132;21.986;3.980;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56822856;4.005;22.420;3.827;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56822866;3.970;22.674;3.808;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56822876;4.005;22.694;3.816;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56822886;3.950;22.628;3.808;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56822896;3.986;22.714;3.882;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56822906;3.990;22.639;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56822916;3.954;22.667;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56822926;3.954;22.588;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56822936;3.970;22.541;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56822946;4.057;22.182;3.901;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56822956;4.069;22.189;3.936;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56822966;3.950;22.475;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56822976;3.938;22.381;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56822986;3.930;22.275;3.846;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56822996;4.641;22.827;4.489;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56823006;4.791;21.376;4.713;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56823016;3.943;22.307;3.825;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56823026;4.807;20.703;4.670;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56823036;4.038;22.150;3.927;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56823046;4.041;22.041;3.911;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56823056;3.927;22.123;3.829;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56823066;4.022;22.193;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56823076;3.978;22.764;3.899;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56823086;4.018;22.764;3.899;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56823096;4.010;22.671;3.911;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56823106;3.923;22.686;3.825;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56823116;3.946;22.569;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56823126;3.902;22.506;3.790;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56823136;3.946;22.502;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56823146;4.012;22.417;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56823156;3.993;22.444;3.915;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56823166;3.969;22.136;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56823176;3.922;21.984;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56823186;3.957;22.035;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56823196;4.016;22.198;3.938;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56823206;3.981;22.643;3.860;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56823216;3.957;22.700;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56823226;3.902;22.493;3.821;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56823236;3.949;22.665;3.837;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56823246;3.945;22.583;3.856;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56823256;3.917;22.544;3.813;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56823266;3.982;22.517;3.903;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56823276;4.021;22.435;3.934;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56823286;4.040;22.408;3.938;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56823296;3.958;22.100;3.852;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56823306;3.919;22.022;3.848;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56823316;3.978;22.155;3.868;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56823326;3.891;22.556;3.813;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56823336;3.891;22.591;3.817;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56823346;4.068;22.619;3.989;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56823356;4.465;22.880;4.365;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56823366;3.982;22.550;3.874;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56823376;3.978;22.503;3.913;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56823386;4.040;22.417;3.929;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56823396;4.099;22.398;3.976;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56823406;4.029;22.375;3.917;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56823416;3.978;22.141;3.851;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56823426;3.883;21.993;3.765;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56823436;3.954;21.923;3.839;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56823446;3.954;22.219;3.886;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56823456;3.875;22.495;3.797;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56823466;3.963;22.528;3.885;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56823476;3.951;22.606;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56823486;3.963;22.540;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56823496;4.030;22.474;3.921;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56823506;3.951;22.407;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56823516;4.046;22.423;3.948;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56823526;3.865;22.493;3.791;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56823536;4.527;21.182;4.407;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56823546;4.007;21.592;3.909;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56823556;3.963;22.255;3.897;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56823566;4.021;22.283;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56823576;3.990;22.385;3.916;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56823586;4.207;22.725;4.124;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56823596;4.819;22.444;4.701;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56823606;4.436;21.485;4.254;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56823616;4.084;22.131;3.955;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56823626;4.084;22.260;3.995;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56823636;4.116;22.162;4.002;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56823646;4.057;22.393;3.916;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56823656;3.922;22.549;3.810;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56823666;3.934;22.602;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56823676;3.922;22.422;3.865;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56823686;4.013;22.489;3.928;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56823696;4.057;22.320;3.916;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56823706;3.903;22.610;3.806;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56823716;3.938;22.693;3.814;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56823726;3.962;22.622;3.861;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56823736;4.013;22.646;3.924;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56823746;4.065;22.250;3.998;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56823756;4.069;22.269;3.963;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56823766;4.011;22.216;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56823776;3.920;22.446;3.840;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56823786;3.951;22.360;3.828;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56823796;3.975;22.177;3.840;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56823806;4.007;22.368;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56823816;3.979;22.353;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56823826;3.904;22.548;3.820;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56823836;3.932;22.520;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56823846;3.912;22.516;3.820;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56823856;3.983;22.719;3.840;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56823866;4.001;22.191;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56823876;4.230;22.238;4.112;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56823886;4.538;22.426;4.446;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56823896;3.953;22.367;3.865;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56823906;4.009;22.595;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56823916;4.058;22.424;3.911;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.45;0.00;
56823926;4.046;22.510;3.946;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.45;0.00;
56823936;4.042;22.565;3.911;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.45;0.00;
56823946;3.908;22.601;3.790;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.45;0.00;
56823956;3.947;22.707;3.794;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.45;0.00;
56823966;3.955;22.569;3.848;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.45;0.00;
56823976;3.983;22.558;3.848;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.45;0.00;
56823986;4.022;22.514;3.907;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.45;0.00;
56823996;4.015;22.161;3.899;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.45;0.00;
56824006;4.118;25.497;3.989;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.45;0.00;
56824016;4.002;22.482;3.927;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56824026;3.994;22.548;3.927;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56824036;4.018;22.357;3.904;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56824046;4.022;22.290;3.970;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56824056;4.531;21.229;4.446;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56824066;3.966;22.290;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56824076;3.990;22.498;3.900;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56824086;4.030;22.439;3.947;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56824096;3.915;22.368;3.853;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56824106;3.959;22.537;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56824116;3.947;22.285;3.801;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.51;0.00;
56824126;3.951;22.348;3.828;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.51;0.00;
56824136;3.995;22.360;3.875;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.51;0.00;
56824146;4.046;22.391;3.923;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.51;0.00;
56824156;4.696;21.071;4.583;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.51;0.00;
56824166;4.625;22.426;4.512;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.51;0.00;
56824176;4.042;22.109;3.919;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.51;0.00;
56824186;4.050;22.034;3.930;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.51;0.00;
56824196;4.094;22.117;4.025;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.51;0.00;
56824206;4.122;22.403;3.993;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.51;0.00;
56824216;3.857;22.526;3.757;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56824226;3.924;22.397;3.812;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56824236;3.917;22.436;3.784;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56824246;3.901;22.463;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56824256;3.944;22.514;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56824266;3.956;22.600;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56824276;4.019;22.561;3.945;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56824286;3.999;22.620;3.929;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56824296;4.035;22.111;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56824306;4.007;21.990;3.929;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56824316;4.079;21.872;3.994;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56824326;4.063;22.410;3.931;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56824336;3.902;22.417;3.790;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56824346;3.905;22.304;3.806;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56824356;3.929;22.460;3.798;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56824366;3.913;22.343;3.794;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56824376;3.961;22.347;3.857;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56824386;3.921;22.266;3.845;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56824396;4.646;22.795;4.537;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56824406;3.945;22.308;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56824416;4.048;22.189;3.952;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56824426;4.095;21.982;3.972;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56824436;4.154;21.947;4.089;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56824446;4.135;22.123;4.038;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56824456;3.996;22.671;3.870;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56824466;3.941;22.547;3.859;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.47;0.00;
56824476;3.917;22.625;3.757;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.47;0.00;
56824486;3.937;22.758;3.847;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.47;0.00;
56824496;3.937;22.566;3.851;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.47;0.00;
56824506;3.957;22.519;3.855;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.47;0.00;
56824516;3.984;22.594;3.886;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.47;0.00;
56824526;3.980;22.500;3.866;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.47;0.00;
56824536;4.048;22.460;3.906;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.47;0.00;
56824546;4.752;20.696;4.603;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.47;0.00;
56824556;4.067;21.908;3.929;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.47;0.00;
56824566;4.098;22.023;3.978;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56824576;4.059;22.288;3.923;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56824586;3.953;22.362;3.853;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56824596;3.902;22.269;3.783;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56824606;3.909;22.491;3.794;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56824616;3.921;22.459;3.790;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56824626;3.929;22.424;3.849;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56824636;3.933;22.362;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56824646;3.957;22.448;3.872;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56824656;3.996;22.444;3.904;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56824666;4.026;22.263;3.917;0.000;31.1;31.1;31.1;31.1;12.60;12.47;12.47;0.00;
56824676;4.061;22.204;3.913;0.000;31.1;31.1;31.1;31.1;12.60;12.47;12.47;0.00;
56824686;4.760;20.595;4.619;0.000;31.1;31.1;31.1;31.1;12.60;12.47;12.47;0.00;
56824696;4.026;21.875;3.921;0.000;31.1;31.1;31.1;31.1;12.60;12.47;12.47;0.00;
56824706;4.010;21.969;3.906;0.000;31.1;31.1;31.1;31.1;12.60;12.47;12.47;0.00;
56824716;4.847;22.662;4.732;0.000;31.1;31.1;31.1;31.1;12.60;12.47;12.47;0.00;
56824726;3.970;22.380;3.851;0.000;31.1;31.1;31.1;31.1;12.60;12.47;12.47;0.00;
56824736;3.946;22.744;3.839;0.000;31.1;31.1;31.1;31.1;12.60;12.47;12.47;0.00;
56824746;3.986;22.658;3.847;0.000;31.1;31.1;31.1;31.1;12.60;12.47;12.47;0.00;
56824756;4.018;22.541;3.894;0.000;31.1;31.1;31.1;31.1;12.60;12.47;12.47;0.00;
56824766;3.959;22.600;3.834;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56824776;4.010;22.706;3.947;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56824786;3.982;22.643;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56824796;4.014;22.624;3.928;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56824806;3.970;22.401;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56824816;4.018;22.444;3.928;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56824826;4.018;22.162;3.947;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56824836;3.974;22.197;3.857;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56824846;3.966;22.174;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56824856;3.966;22.389;3.908;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56824866;3.963;22.649;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56824876;4.034;22.653;3.909;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56824886;4.598;23.031;4.505;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56824896;3.963;22.587;3.885;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56824906;3.971;22.474;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56824916;4.007;22.314;3.936;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56824926;4.085;22.372;3.987;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56824936;3.963;22.470;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56824946;3.959;22.380;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56824956;3.983;22.052;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56824966;3.996;22.174;3.887;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56824976;3.992;22.377;3.898;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56824986;3.968;22.655;3.848;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56824996;4.000;22.721;3.883;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56825006;4.016;22.581;3.918;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56825016;4.282;21.668;4.215;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56825026;4.215;21.785;4.113;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56825036;4.006;22.250;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56825046;4.030;22.426;3.945;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56825056;4.049;22.391;3.960;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56825066;3.951;22.457;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56825076;3.974;22.176;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56825086;3.986;22.012;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56825096;3.990;22.035;3.886;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56825106;3.970;22.602;3.882;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56825116;3.961;22.637;3.872;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56825126;3.985;22.692;3.887;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56825136;3.965;22.645;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56825146;3.961;22.485;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56825156;4.005;22.353;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56825166;4.036;22.462;3.962;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56825176;4.060;22.477;3.958;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56825186;3.926;22.454;3.794;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56825196;4.591;21.202;4.533;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56825206;3.934;22.052;3.825;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56825216;3.958;22.479;3.833;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56825226;4.037;22.506;3.919;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56825236;4.009;22.401;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56825246;4.637;23.019;4.575;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56825256;4.258;22.862;4.124;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56825266;4.092;22.678;3.998;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56825276;4.029;22.495;3.927;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56825286;4.037;22.350;3.963;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56825296;3.990;22.440;3.900;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56825306;3.879;22.506;3.813;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56825316;3.992;22.474;3.879;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56825326;3.988;22.321;3.883;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56825336;3.992;22.493;3.926;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56825346;4.035;22.349;3.887;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56825356;4.433;22.645;4.341;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56825366;4.039;22.513;3.938;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56825376;4.043;22.528;3.949;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56825386;4.059;22.403;3.973;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56825396;4.130;22.427;4.043;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56825406;3.988;22.649;3.895;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56825416;3.981;22.464;3.895;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56825426;3.934;22.515;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56825436;4.032;22.441;3.923;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56825446;4.020;22.433;3.915;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56825456;4.028;22.421;3.958;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56825466;4.075;22.456;3.954;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56825476;4.815;20.911;4.744;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56825486;4.032;22.203;3.911;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56825496;4.028;22.297;3.919;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56825506;4.001;22.425;3.927;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56825516;4.090;22.534;3.984;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56825526;3.980;22.686;3.917;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56825536;3.988;22.729;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56825546;4.031;22.581;3.933;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56825556;4.070;22.569;3.988;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
56825566;4.047;22.385;3.909;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56825576;4.031;22.408;3.940;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56825586;4.224;22.646;4.121;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56825596;4.011;22.685;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56825606;4.043;22.700;3.940;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56825616;4.015;22.318;3.956;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56825626;4.027;22.272;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56825636;4.011;22.400;3.901;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56825646;4.023;22.474;3.925;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56825656;4.074;22.486;3.964;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56825666;4.251;21.943;4.164;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56825676;3.979;22.341;3.909;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56825686;4.042;22.477;3.972;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56825696;4.018;22.438;3.921;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56825706;4.030;22.384;3.944;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56825716;4.050;22.232;3.956;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56825726;4.018;22.271;3.948;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56825736;4.121;22.247;3.995;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56825746;4.074;22.173;3.968;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56825756;4.243;22.278;4.164;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56825766;4.267;22.591;4.146;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56825776;4.062;22.451;3.966;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56825786;4.070;22.248;3.962;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56825796;4.078;22.439;3.994;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56825806;4.346;22.650;4.255;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56825816;4.011;22.400;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56825826;4.204;22.088;4.087;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56825836;4.038;21.137;3.939;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56825846;4.022;21.125;3.912;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56825856;4.030;21.679;3.939;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56825866;4.103;21.604;3.960;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.47;0.00;
56825876;4.193;21.714;4.058;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.47;0.00;
56825886;4.016;22.034;3.910;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.47;0.00;
56825896;3.942;22.077;3.827;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.47;0.00;
56825906;3.997;22.280;3.917;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.47;0.00;
56825916;4.260;21.983;4.188;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.47;0.00;
56825926;4.551;20.975;4.505;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.47;0.00;
56825936;4.095;22.007;4.000;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.47;0.00;
56825946;3.957;22.331;3.898;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.47;0.00;
56825956;4.036;22.417;3.929;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.47;0.00;
56825966;4.026;22.500;3.909;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56825976;3.979;22.277;3.909;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56825986;3.983;22.262;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56825996;4.007;22.235;3.921;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56826006;4.046;22.469;3.929;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56826016;4.105;22.297;3.983;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56826026;4.279;22.434;4.199;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56826036;4.097;22.422;4.015;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56826046;4.101;22.414;4.019;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56826056;3.983;22.508;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56826066;3.982;22.308;3.848;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56826076;3.989;22.355;3.895;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56826086;4.005;22.304;3.887;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56826096;4.064;22.297;3.942;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56826106;4.021;22.145;3.946;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56826116;4.093;22.306;3.973;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56826126;3.994;22.415;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56826136;3.982;22.528;3.906;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56826146;4.026;22.653;3.938;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56826156;4.791;20.889;4.720;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56826166;4.105;22.044;3.969;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56826176;4.089;22.177;3.969;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56826186;4.132;22.181;4.063;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56826196;3.990;22.392;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56826206;3.951;22.477;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56826216;3.961;22.585;3.845;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56826226;4.246;22.710;4.159;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56826236;4.293;21.862;4.198;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56826246;4.060;22.292;3.966;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56826256;4.894;22.996;4.819;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56826266;4.056;22.425;3.927;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56826276;3.993;22.230;3.919;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56826286;4.119;22.300;4.010;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56826296;4.147;22.167;4.061;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56826306;4.183;22.167;4.061;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56826316;4.005;22.084;3.930;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56826326;4.005;22.260;3.918;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56826336;4.061;22.311;3.938;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56826346;4.033;22.240;3.930;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56826356;4.049;22.229;3.953;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56826366;4.053;22.303;3.942;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56826376;4.025;22.299;3.934;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56826386;4.104;22.076;3.961;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56826396;4.195;21.802;4.079;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56826406;4.163;21.916;4.000;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56826416;4.305;21.689;4.190;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.50;0.00;
56826426;4.503;21.588;4.387;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.50;0.00;
56826436;4.036;21.845;3.896;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.50;0.00;
56826446;4.004;22.146;3.888;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.50;0.00;
56826456;3.984;22.126;3.888;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.50;0.00;
56826466;4.087;21.779;3.978;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.50;0.00;
56826476;4.111;21.120;3.959;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.50;0.00;
56826486;4.249;21.775;4.116;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.50;0.00;
56826496;4.048;22.306;3.943;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.50;0.00;
56826506;4.063;22.286;3.951;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.50;0.00;
56826516;3.985;22.207;3.865;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56826526;4.092;22.196;3.998;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56826536;4.080;22.055;4.014;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56826546;4.158;22.164;4.064;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56826556;4.096;22.102;3.979;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56826566;4.040;22.184;3.920;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56826576;4.017;22.219;3.943;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56826586;4.052;22.281;3.947;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56826596;4.029;22.312;3.955;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56826606;4.048;22.293;3.943;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56826616;4.220;22.477;4.107;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56826626;4.090;22.383;3.943;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56826636;4.275;21.922;4.162;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56826646;4.102;22.527;4.025;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56826656;4.062;22.231;3.939;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56826666;4.113;22.146;3.988;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56826676;4.034;22.303;3.941;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56826686;4.093;22.408;3.976;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56826696;4.041;22.381;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
