20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56826706;4.065;22.369;3.937;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56826716;4.026;22.381;3.953;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56826726;4.945;22.850;4.830;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56826736;4.101;22.315;3.980;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56826746;4.255;22.362;4.117;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56826756;4.053;22.526;3.980;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56826766;4.138;22.400;4.024;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56826776;4.181;22.233;4.087;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56826786;4.016;21.808;3.915;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56826796;3.980;21.886;3.884;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56826806;4.457;21.632;4.345;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56826816;4.339;20.888;4.192;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56826826;4.012;21.804;3.938;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56826836;4.043;22.003;3.946;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56826846;4.098;21.975;4.009;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56826856;4.232;21.929;4.083;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56826866;4.779;20.694;4.685;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56826876;4.299;21.682;4.160;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56826886;4.098;22.077;3.976;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56826896;4.028;21.972;3.917;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56826906;4.016;21.921;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56826916;3.992;22.261;3.929;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56826926;3.980;22.531;3.863;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56826936;3.961;22.507;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56826946;3.988;22.319;3.859;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56826956;4.012;22.323;3.953;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56826966;4.096;22.215;3.993;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56826976;3.938;22.336;3.860;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56826986;4.194;22.565;4.095;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56826996;4.044;22.511;3.927;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56827006;4.084;22.538;3.989;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56827016;4.005;22.032;3.915;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56827026;4.021;21.981;3.903;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56827036;4.001;22.032;3.907;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56827046;3.997;22.460;3.919;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56827056;3.985;22.550;3.923;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56827066;3.996;22.396;3.876;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56827076;3.992;22.439;3.907;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56827086;4.130;22.428;4.036;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56827096;4.094;22.498;3.970;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56827106;3.953;22.474;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56827116;3.972;22.509;3.876;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56827126;3.992;22.537;3.903;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56827136;4.063;22.209;3.973;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56827146;4.008;22.042;3.907;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56827156;4.398;22.279;4.298;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56827166;4.527;22.998;4.470;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56827176;4.219;22.838;4.121;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56827186;4.159;22.528;4.042;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56827196;4.132;22.583;4.034;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56827206;4.148;22.532;4.050;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56827216;3.958;22.595;3.811;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56827226;3.950;22.634;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56827236;3.942;22.634;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56827246;3.966;22.383;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56827256;4.029;22.113;3.905;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56827266;3.970;22.047;3.893;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56827276;3.930;22.358;3.830;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56827286;3.966;22.401;3.865;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56827296;3.946;22.397;3.803;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56827306;4.033;22.611;3.955;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56827316;4.092;22.396;4.025;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56827326;4.037;22.517;3.990;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56827336;3.966;22.591;3.876;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56827346;3.911;22.505;3.810;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56827356;3.927;22.431;3.845;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56827366;4.194;21.449;4.037;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56827376;3.946;21.819;3.822;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56827386;3.966;21.851;3.880;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56827396;3.962;21.925;3.880;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56827406;3.989;22.049;3.908;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56827416;3.986;22.512;3.890;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56827426;4.061;22.590;3.949;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56827436;4.092;22.641;3.964;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56827446;4.629;21.270;4.544;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56827456;4.136;21.813;4.019;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56827466;3.914;22.024;3.804;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56827476;4.013;22.074;3.906;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56827486;3.997;21.957;3.906;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56827496;4.001;22.250;3.855;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56827506;4.021;22.106;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56827516;4.133;22.226;4.035;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56827526;4.168;22.237;4.055;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56827536;3.955;22.706;3.808;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56827546;3.943;22.574;3.840;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56827556;3.892;22.546;3.832;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56827566;3.920;22.562;3.777;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56827576;3.975;22.617;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56827586;4.014;22.405;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56827596;4.969;22.640;4.830;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56827606;4.543;22.355;4.431;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56827616;4.085;22.244;3.976;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56827626;4.120;22.229;4.015;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56827636;4.109;22.139;4.019;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56827646;4.018;21.960;3.886;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56827656;3.935;22.505;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56827666;3.919;22.420;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56827676;3.899;22.486;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56827686;3.911;22.568;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56827696;3.939;22.474;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56827706;3.974;22.560;3.859;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56827716;3.946;22.028;3.848;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56827726;4.021;21.841;3.946;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56827736;4.147;21.600;4.036;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56827746;4.158;22.087;4.052;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56827756;4.127;22.437;4.016;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56827766;3.950;22.468;3.844;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56827776;3.923;22.487;3.852;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56827786;3.958;22.569;3.860;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56827796;3.911;22.410;3.829;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56827806;3.915;22.542;3.829;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56827816;3.942;22.520;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56827826;4.044;22.403;3.951;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56827836;4.536;20.663;4.388;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56827846;3.989;21.588;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56827856;4.138;21.869;4.005;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56827866;4.142;22.129;4.030;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56827876;4.016;22.445;3.905;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56827886;3.926;22.550;3.827;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56827896;3.942;22.406;3.862;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56827906;3.946;22.460;3.823;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56827916;3.930;22.468;3.819;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56827926;4.005;22.472;3.944;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56827936;4.028;22.608;3.909;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56827946;3.957;22.526;3.862;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56827956;4.032;22.495;3.948;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.42;0.00;
56827966;3.999;21.870;3.904;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56827976;4.014;22.222;3.936;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56827986;4.030;22.323;3.951;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56827996;4.468;22.585;4.352;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56828006;3.967;22.581;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56828016;4.172;22.538;4.116;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56828026;4.492;22.405;4.426;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56828036;3.999;22.456;3.885;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56828046;4.058;22.562;4.006;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56828056;4.030;22.640;3.940;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56828066;4.018;22.547;3.905;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56828076;4.318;21.676;4.262;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56828086;4.416;21.368;4.332;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56828096;4.030;21.914;3.925;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56828106;4.101;21.946;4.019;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56828116;4.010;22.059;3.952;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56828126;4.038;22.274;3.960;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56828136;3.943;22.586;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56828146;4.022;22.656;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56828156;3.970;22.695;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56828166;4.107;22.759;4.058;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56828176;4.084;22.696;3.952;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56828186;4.103;22.524;3.979;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56828196;4.084;22.403;3.991;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56828206;4.009;22.489;3.885;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56828216;4.072;22.379;3.929;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56828226;4.147;22.093;3.995;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56828236;4.009;22.097;3.925;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56828246;4.020;22.128;3.909;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56828256;3.949;22.567;3.858;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56828266;3.965;22.559;3.860;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.51;0.00;
56828276;4.669;20.977;4.603;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.51;0.00;
56828286;4.055;22.125;3.966;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.51;0.00;
56828296;4.106;22.320;4.033;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.51;0.00;
56828306;3.992;22.297;3.883;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.51;0.00;
56828316;3.961;22.430;3.875;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.51;0.00;
56828326;3.929;22.547;3.836;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.51;0.00;
56828336;3.976;22.570;3.930;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.51;0.00;
56828346;3.961;22.180;3.860;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.51;0.00;
56828356;4.016;22.031;3.926;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.51;0.00;
56828366;4.115;21.959;3.996;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56828376;3.970;22.294;3.914;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56828386;3.915;22.473;3.801;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56828396;3.927;22.449;3.840;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56828406;3.962;22.449;3.840;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56828416;4.009;22.349;3.937;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56828426;4.258;22.481;4.172;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56828436;4.140;22.423;4.008;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56828446;4.148;22.618;4.027;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56828456;4.191;22.731;4.090;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56828466;3.990;22.345;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56828476;4.065;22.009;3.988;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56828486;4.088;22.068;4.004;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56828496;4.112;22.103;4.011;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56828506;3.997;22.493;3.882;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56828516;4.066;22.515;4.005;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56828526;4.054;22.597;3.973;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56828536;4.137;22.558;4.001;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56828546;4.086;22.437;3.954;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56828556;4.066;22.620;3.977;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56828566;4.062;22.663;3.946;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56828576;4.185;22.769;4.110;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56828586;4.027;22.745;3.903;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56828596;4.070;22.257;3.966;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56828606;4.129;22.300;4.013;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56828616;4.037;22.408;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56828626;4.061;22.432;3.937;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56828636;4.049;22.635;3.937;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56828646;4.080;22.319;3.968;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56828656;4.021;22.393;3.960;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56828666;4.049;22.557;3.925;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56828676;4.219;22.772;4.137;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56828686;4.057;22.667;3.968;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56828696;5.321;19.874;5.222;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56828706;4.195;21.524;4.082;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56828716;4.086;21.913;3.970;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56828726;4.330;22.081;4.224;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56828736;4.181;21.964;4.087;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56828746;4.035;22.685;3.927;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56828756;4.062;22.681;3.958;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56828766;3.932;22.517;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56828776;4.031;22.611;3.915;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56828786;4.121;22.646;3.990;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56828796;4.035;22.572;3.912;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56828806;3.952;22.603;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56828816;4.050;22.625;3.941;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56828826;4.109;22.699;3.972;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56828836;4.070;22.047;3.984;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56828846;4.141;22.024;4.027;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56828856;4.231;22.074;4.082;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56828866;4.271;22.781;4.168;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56828876;4.310;22.770;4.231;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56828886;4.074;22.559;3.960;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56828896;4.014;22.703;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56828906;4.082;22.707;3.957;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56828916;3.995;22.658;3.868;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56828926;4.051;22.685;3.935;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56828936;4.059;22.732;3.990;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56828946;4.043;22.682;3.955;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56828956;4.114;22.490;3.978;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56828966;4.078;21.931;4.004;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56828976;4.090;22.181;3.977;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56828986;4.094;22.263;3.969;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56828996;4.015;22.641;3.945;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56829006;4.015;22.516;3.910;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56829016;4.047;22.403;3.926;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56829026;4.094;22.310;4.004;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56829036;4.133;22.298;4.059;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56829046;4.007;22.376;3.922;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56829056;4.031;22.532;3.953;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56829066;4.018;22.362;3.951;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56829076;4.050;22.487;3.927;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56829086;4.322;22.206;4.197;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56829096;4.196;21.606;4.087;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56829106;4.480;21.630;4.357;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56829116;4.074;22.327;3.958;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56829126;4.105;22.366;3.970;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56829136;4.113;22.191;4.001;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56829146;4.074;22.206;3.990;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56829156;4.125;22.315;4.005;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56829166;4.065;22.219;3.967;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
56829176;4.101;22.121;3.994;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
56829186;4.120;22.375;3.986;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
56829196;4.136;22.438;4.045;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
56829206;4.152;22.172;4.068;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
56829216;4.089;22.086;3.975;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
56829226;4.097;22.367;3.986;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
56829236;4.113;22.379;3.971;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
56829246;4.124;21.867;4.022;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
56829256;4.061;21.977;3.936;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
56829266;4.075;22.275;3.947;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56829276;4.036;22.354;3.944;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56829286;4.819;20.969;4.713;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56829296;4.396;21.090;4.265;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56829306;4.261;21.517;4.163;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56829316;4.079;21.513;3.971;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56829326;4.447;21.720;4.344;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56829336;4.103;22.307;3.944;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56829346;4.055;22.217;3.959;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56829356;4.040;22.084;3.908;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56829366;4.099;22.067;4.015;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.47;0.00;
56829376;4.087;22.141;3.972;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.47;0.00;
56829386;4.004;22.231;3.894;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.47;0.00;
56829396;4.008;22.008;3.917;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.47;0.00;
56829406;4.024;22.004;3.917;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.47;0.00;
56829416;4.115;22.031;4.000;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.47;0.00;
56829426;4.032;22.067;3.870;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.47;0.00;
56829436;4.071;21.606;4.004;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.47;0.00;
56829446;4.099;21.618;3.957;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.47;0.00;
56829456;4.127;21.649;4.004;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.47;0.00;
56829466;3.988;22.283;3.894;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56829476;4.028;22.303;3.929;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56829486;4.020;22.018;3.913;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56829496;4.028;22.272;3.941;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56829506;4.043;22.022;3.929;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56829516;3.991;22.449;3.884;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56829526;4.292;21.735;4.226;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56829536;4.676;22.598;4.524;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56829546;4.098;22.131;3.978;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56829556;4.079;21.762;3.943;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56829566;4.098;21.986;3.970;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56829576;4.114;21.637;4.033;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56829586;3.991;22.119;3.868;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56829596;4.047;22.166;3.947;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56829606;4.071;22.409;3.986;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56829616;4.058;22.277;3.964;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56829626;4.078;22.153;3.968;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56829636;4.011;21.992;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56829646;4.054;22.110;3.941;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56829656;4.042;22.395;3.945;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56829666;4.070;22.071;3.957;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56829676;4.011;21.805;3.910;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56829686;4.026;21.606;3.941;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56829696;4.093;21.817;3.933;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56829706;4.097;21.977;3.964;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56829716;4.016;22.084;3.928;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
56829726;3.993;22.182;3.889;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
56829736;4.032;22.104;3.897;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
56829746;4.217;21.769;4.104;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
56829756;4.681;22.346;4.525;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
56829766;4.001;21.960;3.878;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
56829776;4.075;22.084;3.940;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
56829786;4.083;22.123;3.975;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
56829796;4.040;22.061;3.944;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
56829806;4.016;21.667;3.901;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
56829816;4.049;22.142;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56829826;4.077;22.170;3.964;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56829836;4.061;21.755;3.972;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56829846;4.018;22.103;3.925;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56829856;4.010;22.076;3.862;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56829866;4.495;21.008;4.356;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56829876;4.030;21.603;3.901;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56829886;4.049;21.607;3.925;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56829896;4.041;21.595;3.944;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56829906;4.109;21.677;4.011;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56829916;4.004;22.163;3.888;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56829926;4.039;22.187;3.923;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56829936;4.043;22.089;3.923;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56829946;4.295;21.600;4.146;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56829956;4.004;22.065;3.931;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56829966;4.614;22.409;4.502;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56829976;4.075;22.167;3.943;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56829986;4.028;22.394;3.927;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56829996;4.083;22.077;3.998;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56830006;4.063;21.722;3.947;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56830016;4.094;21.631;3.962;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56830026;4.102;21.818;3.997;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56830036;4.031;22.239;3.950;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56830046;4.063;22.099;3.927;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56830056;4.087;22.048;3.985;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56830066;4.071;22.152;4.007;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56830076;4.071;22.382;3.956;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56830086;4.059;22.070;3.948;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56830096;4.043;22.109;3.956;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56830106;4.067;21.961;3.983;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56830116;4.067;22.198;3.964;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56830126;4.063;21.832;3.972;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56830136;4.083;21.447;4.007;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56830146;4.091;21.427;3.991;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56830156;4.339;21.416;4.242;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56830166;4.033;22.015;3.939;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56830176;4.218;22.156;4.095;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56830186;4.065;21.949;3.947;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56830196;4.037;22.257;3.915;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56830206;4.037;22.284;3.955;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56830216;3.986;22.078;3.892;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56830226;4.002;22.179;3.884;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56830236;3.990;21.965;3.904;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56830246;4.014;22.288;3.966;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56830256;4.080;21.715;3.958;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56830266;4.051;21.599;3.932;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56830276;4.054;21.595;3.964;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56830286;4.011;22.249;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56830296;4.086;22.339;3.960;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56830306;3.995;21.953;3.854;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56830316;3.995;22.066;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56830326;4.035;22.109;3.932;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56830336;4.043;22.374;3.913;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56830346;4.003;22.218;3.909;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56830356;4.023;22.187;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56830366;4.473;21.944;4.353;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56830376;4.071;21.843;3.966;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56830386;4.060;22.077;3.942;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56830396;4.079;21.878;3.989;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56830406;3.993;22.314;3.899;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56830416;4.838;20.494;4.713;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56830426;4.044;21.749;3.942;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56830436;4.123;21.691;3.989;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56830446;4.107;21.753;3.958;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56830456;4.087;21.827;3.989;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56830466;4.017;22.254;3.911;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56830476;4.100;22.250;4.017;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56830486;4.127;22.246;4.021;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56830496;4.024;22.528;3.923;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56830506;4.064;22.434;3.947;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56830516;4.032;22.340;3.923;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56830526;4.088;22.199;4.029;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56830536;4.060;22.313;3.923;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56830546;4.064;22.477;3.959;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56830556;3.977;22.034;3.892;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56830566;4.516;21.373;4.403;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
56830576;4.115;21.684;4.007;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
56830586;4.103;21.844;3.972;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
56830596;4.126;22.027;3.976;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
56830606;4.044;22.397;3.948;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
56830616;4.012;22.136;3.929;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
56830626;4.079;22.171;3.976;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
56830636;4.095;22.066;4.034;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
56830646;4.036;22.323;3.944;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
56830656;4.052;22.202;3.921;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
56830666;4.079;22.191;3.999;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.54;0.00;
56830676;4.154;22.140;4.066;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.54;0.00;
56830686;4.146;21.842;4.011;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.54;0.00;
56830696;4.055;21.885;3.924;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.54;0.00;
56830706;4.119;21.760;4.011;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.54;0.00;
56830716;4.106;22.052;3.973;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56830726;4.102;22.118;4.020;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56830736;4.255;22.441;4.180;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56830746;4.062;22.157;3.973;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56830756;4.393;21.814;4.286;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56830766;4.027;21.974;3.922;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56830776;4.043;21.993;3.973;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56830786;4.054;21.970;3.957;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56830796;4.125;22.149;4.024;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56830806;4.043;21.779;3.930;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56830816;4.115;21.695;4.016;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56830826;4.130;21.749;4.028;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56830836;4.083;21.979;4.001;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56830846;3.989;22.159;3.915;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56830856;4.052;22.135;3.993;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56830866;4.048;22.198;3.966;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56830876;4.123;22.108;4.032;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56830886;4.020;22.092;3.927;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56830896;4.036;22.159;3.923;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56830906;4.071;22.155;3.977;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56830916;4.079;22.181;3.980;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56830926;4.449;21.642;4.321;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56830936;4.154;21.982;4.008;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56830946;4.772;21.159;4.701;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56830956;4.425;21.108;4.309;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56830966;4.071;21.841;3.941;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56830976;4.130;21.818;4.023;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56830986;4.111;21.654;3.992;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56830996;4.099;21.849;3.972;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56831006;4.067;22.224;3.992;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56831016;4.035;22.201;3.940;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56831026;4.035;22.143;3.952;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56831036;4.059;22.112;3.925;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56831046;4.047;22.112;4.003;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56831056;4.028;22.396;3.874;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56831066;4.083;22.123;3.932;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56831076;4.035;22.139;3.909;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56831086;4.083;22.026;3.971;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56831096;4.087;21.862;3.940;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56831106;4.405;21.913;4.295;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56831116;4.416;22.025;4.297;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56831126;4.096;22.209;3.983;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56831136;4.103;22.182;4.042;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56831146;4.123;22.299;4.019;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56831156;4.028;22.502;3.921;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56831166;4.135;22.260;4.023;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56831176;4.111;22.272;4.007;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56831186;4.147;22.295;4.027;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56831196;4.020;22.463;3.897;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56831206;4.139;22.522;4.023;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56831216;4.085;21.779;3.998;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56831226;4.160;21.736;4.085;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56831236;4.097;21.990;4.022;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56831246;4.077;22.189;3.951;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56831256;4.077;22.252;4.006;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56831266;4.091;22.214;4.007;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.48;0.00;
56831276;4.016;22.480;3.948;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.48;0.00;
56831286;4.547;22.015;4.415;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.48;0.00;
56831296;4.225;22.214;4.117;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.48;0.00;
56831306;4.020;22.183;3.960;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.48;0.00;
56831316;4.075;22.112;3.936;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.48;0.00;
56831326;4.099;22.546;4.007;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.48;0.00;
56831336;4.056;21.827;3.964;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.48;0.00;
56831346;4.099;21.741;4.030;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.48;0.00;
56831356;4.134;21.729;4.066;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.48;0.00;
56831366;4.149;22.127;4.022;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56831376;4.019;22.330;3.908;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56831386;4.007;22.069;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56831396;3.999;22.034;3.920;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56831406;4.129;22.174;4.006;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56831416;4.054;22.268;3.947;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56831426;4.058;22.155;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56831436;4.074;22.186;3.967;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56831446;4.382;22.357;4.252;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56831456;4.220;21.808;4.096;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56831466;4.467;21.026;4.339;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
56831476;4.059;21.632;3.974;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
56831486;4.122;21.612;4.044;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
56831496;4.209;21.663;4.080;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
56831506;4.162;21.725;4.056;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
56831516;4.086;22.230;3.974;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
56831526;4.126;22.284;4.013;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
56831536;4.098;22.226;3.997;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
56831546;4.083;22.198;3.946;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
56831556;4.086;22.171;3.985;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
56831566;4.128;22.357;4.045;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56831576;4.100;22.212;3.986;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56831586;4.080;22.274;3.982;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56831596;4.132;22.286;4.053;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56831606;4.294;21.519;4.163;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56831616;4.756;22.353;4.630;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56831626;4.187;22.067;4.061;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56831636;4.136;22.498;4.065;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56831646;4.080;22.568;3.982;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56831656;4.100;22.537;4.033;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56831666;4.065;22.519;3.951;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.44;0.00;
56831676;4.148;22.577;4.087;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.44;0.00;
56831686;4.081;22.460;3.951;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.44;0.00;
56831696;4.046;22.491;3.955;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.44;0.00;
56831706;4.069;22.464;3.958;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.44;0.00;
56831716;4.187;22.511;4.087;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.44;0.00;
56831726;4.034;22.081;3.939;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.44;0.00;
56831736;4.073;21.909;3.998;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.44;0.00;
56831746;4.238;21.968;4.173;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.44;0.00;
56831756;4.242;22.355;4.173;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.44;0.00;
56831766;4.302;22.495;4.144;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56831776;4.152;22.507;4.038;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56831786;4.144;22.542;4.034;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56831796;4.116;22.519;4.019;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56831806;4.041;22.585;3.960;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56831816;4.134;22.598;4.038;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.49;0.00;
56831826;4.134;22.566;4.030;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.49;0.00;
56831836;4.162;22.472;4.077;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.49;0.00;
56831846;4.075;22.049;3.924;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.49;0.00;
56831856;4.146;22.076;4.046;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.49;0.00;
56831866;4.178;22.292;4.034;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.49;0.00;
56831876;4.086;22.511;3.975;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.49;0.00;
56831886;4.114;22.547;4.018;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.49;0.00;
56831896;4.288;22.696;4.175;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.49;0.00;
56831906;4.324;22.194;4.222;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.49;0.00;
56831916;4.413;22.580;4.282;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56831926;4.118;22.396;4.009;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56831936;4.134;22.346;4.063;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56831946;4.079;22.381;3.962;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56831956;4.732;20.868;4.674;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56831966;4.150;21.909;4.040;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56831976;4.173;21.940;4.013;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56831986;4.083;21.890;4.024;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56831996;4.118;21.851;4.009;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56832006;4.039;22.291;3.895;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56832016;4.123;22.495;3.993;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.51;0.00;
56832026;4.317;22.644;4.237;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.51;0.00;
56832036;4.159;22.519;4.092;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.51;0.00;
56832046;4.258;22.026;4.154;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.51;0.00;
56832056;3.937;22.261;3.864;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.51;0.00;
56832066;3.890;22.398;3.789;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.51;0.00;
56832076;3.914;22.316;3.836;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.51;0.00;
56832086;3.989;22.191;3.875;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.51;0.00;
56832096;3.977;22.124;3.875;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.51;0.00;
56832106;3.961;21.921;3.879;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.51;0.00;
56832116;4.028;21.790;3.930;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.52;0.00;
56832126;3.929;21.994;3.859;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.52;0.00;
56832136;3.885;22.432;3.800;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.52;0.00;
56832146;3.972;22.244;3.816;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.52;0.00;
56832156;3.953;22.444;3.855;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.52;0.00;
56832166;3.830;21.239;3.765;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.52;0.00;
56832176;3.676;18.865;3.607;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.52;0.00;
56832186;3.684;18.892;3.643;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.52;0.00;
56832196;3.699;18.919;3.607;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.52;0.00;
56832206;3.695;18.908;3.631;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.52;0.00;
56832216;3.680;18.646;3.618;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56832226;3.676;18.326;3.629;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56832236;3.703;18.381;3.653;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56832246;3.711;18.623;3.649;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56832256;3.672;18.849;3.649;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56832266;3.664;18.833;3.625;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56832276;3.676;18.857;3.614;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56832286;3.688;18.818;3.621;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56832296;3.660;18.845;3.618;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56832306;3.672;18.825;3.637;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56832316;3.728;18.869;3.662;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56832326;3.712;18.450;3.666;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56832336;3.744;18.454;3.674;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56832346;3.760;18.540;3.689;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56832356;3.708;18.892;3.615;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56832366;3.697;18.876;3.607;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56832376;3.681;18.986;3.623;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56832386;3.689;19.006;3.634;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56832396;3.666;18.916;3.623;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56832406;3.685;18.927;3.646;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56832416;3.681;18.943;3.615;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56832426;4.333;17.626;4.289;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56832436;3.618;18.641;3.572;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56832446;3.709;18.763;3.650;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56832456;3.745;18.833;3.725;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56832466;3.773;18.790;3.674;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56832476;3.659;18.912;3.607;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56832486;3.659;18.966;3.654;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56832496;3.655;18.908;3.591;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56832506;3.682;18.896;3.595;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56832516;3.686;18.869;3.634;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56832526;3.667;18.904;3.619;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56832536;3.690;18.955;3.646;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56832546;3.690;18.841;3.631;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56832556;3.682;18.861;3.627;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56832566;3.754;18.833;3.661;0.000;31.1;31.1;31.1;31.1;12.62;12.51;12.53;0.00;
56832576;3.790;18.861;3.716;0.000;31.1;31.1;31.1;31.1;12.62;12.51;12.53;0.00;
56832586;3.774;18.865;3.657;0.000;31.1;31.1;31.1;31.1;12.62;12.51;12.53;0.00;
56832596;3.691;19.030;3.614;0.000;31.1;31.1;31.1;31.1;12.62;12.51;12.53;0.00;
56832606;3.699;19.010;3.630;0.000;31.1;31.1;31.1;31.1;12.62;12.51;12.53;0.00;
56832616;3.683;18.943;3.602;0.000;31.1;31.1;31.1;31.1;12.62;12.51;12.53;0.00;
56832626;3.703;19.014;3.634;0.000;31.1;31.1;31.1;31.1;12.62;12.51;12.53;0.00;
56832636;3.726;18.951;3.622;0.000;31.1;31.1;31.1;31.1;12.62;12.51;12.53;0.00;
56832646;3.703;18.947;3.606;0.000;31.1;31.1;31.1;31.1;12.62;12.51;12.53;0.00;
56832656;3.726;18.982;3.579;0.000;31.1;31.1;31.1;31.1;12.62;12.51;12.53;0.00;
56832666;3.687;18.833;3.586;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56832676;3.691;18.845;3.618;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56832686;3.711;18.790;3.653;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56832696;3.750;18.775;3.700;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56832706;3.699;18.912;3.610;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56832716;3.648;18.943;3.606;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56832726;3.663;18.931;3.594;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56832736;3.711;18.865;3.598;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56832746;3.663;18.892;3.602;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56832756;3.691;18.876;3.637;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56832766;3.682;18.787;3.631;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
