20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56832776;3.722;18.705;3.721;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56832786;3.753;18.720;3.658;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56832796;3.670;18.935;3.619;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56832806;3.678;18.892;3.607;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56832816;3.667;18.982;3.623;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56832826;3.702;18.872;3.615;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56832836;3.682;18.900;3.607;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56832846;3.678;18.861;3.619;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56832856;3.647;18.810;3.638;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56832866;3.896;18.153;3.791;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56832876;3.660;18.626;3.611;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56832886;3.738;18.732;3.662;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56832896;3.782;18.751;3.705;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56832906;3.719;18.833;3.681;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56832916;3.663;18.962;3.584;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56832926;3.663;18.818;3.588;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56832936;3.660;18.986;3.604;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56832946;3.691;18.888;3.639;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56832956;3.679;18.927;3.620;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56832966;3.699;18.884;3.659;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56832976;3.671;18.872;3.612;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56832986;3.675;18.826;3.647;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56832996;3.707;18.708;3.616;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56833006;3.731;18.697;3.659;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56833016;3.755;18.876;3.718;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56833026;3.680;19.002;3.597;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56833036;3.625;19.002;3.613;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56833046;3.653;18.943;3.585;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56833056;3.676;18.970;3.601;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56833066;3.716;18.912;3.648;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56833076;3.660;18.994;3.589;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56833086;3.672;18.970;3.632;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56833096;3.672;19.033;3.613;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56833106;3.688;19.010;3.628;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56833116;3.716;18.712;3.629;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56833126;3.736;18.728;3.711;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56833136;3.685;18.810;3.637;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56833146;3.673;18.852;3.590;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56833156;3.654;18.891;3.563;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56833166;3.677;18.810;3.610;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56833176;3.661;18.884;3.598;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56833186;3.713;19.989;3.661;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56833196;3.681;18.798;3.641;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56833206;3.724;18.677;3.637;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56833216;3.661;18.884;3.617;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.50;0.00;
56833226;3.654;18.904;3.637;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.50;0.00;
56833236;3.650;18.962;3.597;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.50;0.00;
56833246;3.677;18.955;3.601;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.50;0.00;
56833256;3.650;18.955;3.605;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.50;0.00;
56833266;3.661;18.912;3.601;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.50;0.00;
56833276;3.791;18.259;3.801;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.50;0.00;
56833286;3.701;18.872;3.664;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.50;0.00;
56833296;3.752;18.775;3.676;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.50;0.00;
56833306;3.752;18.716;3.715;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.50;0.00;
56833316;3.677;18.689;3.612;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56833326;3.716;18.681;3.593;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56833336;3.752;18.751;3.675;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56833346;3.764;18.712;3.722;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56833356;3.713;18.724;3.628;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56833366;3.681;18.716;3.577;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56833376;3.716;18.783;3.651;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56833386;3.677;18.724;3.566;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56833396;3.713;18.767;3.659;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56833406;3.697;18.837;3.663;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56833416;3.701;18.360;3.634;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56833426;3.725;18.368;3.685;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56833436;3.800;18.450;3.728;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56833446;3.677;18.141;3.669;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56833456;3.681;18.555;3.645;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56833466;3.658;18.626;3.646;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56833476;3.646;18.720;3.615;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56833486;3.634;18.383;3.564;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56833496;5.637;18.368;5.516;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56833506;4.744;21.629;4.630;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56833516;4.183;22.321;4.077;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56833526;4.227;22.380;4.176;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56833536;4.230;22.423;4.117;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56833546;3.974;22.650;3.846;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56833556;3.970;22.666;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56833566;3.928;22.596;3.798;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
56833576;3.901;22.643;3.783;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
56833586;3.988;22.393;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
56833596;3.972;22.451;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
56833606;3.995;22.518;3.888;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
56833616;3.948;22.526;3.912;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
56833626;3.948;22.671;3.802;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
56833636;4.066;22.592;3.962;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
56833646;4.118;22.839;4.001;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
56833656;4.149;22.694;4.064;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
56833666;4.003;22.317;3.894;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56833676;3.971;22.427;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56833686;3.963;22.446;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56833696;3.900;22.575;3.800;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56833706;3.908;22.571;3.761;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56833716;3.955;22.372;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56833726;3.983;22.470;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56833736;3.987;22.567;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56833746;3.963;22.555;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56833756;4.018;22.528;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56833766;4.357;21.689;4.236;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56833776;3.918;22.495;3.813;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56833786;3.997;22.436;3.880;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56833796;4.005;22.385;3.911;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56833806;3.966;22.432;3.868;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56833816;4.029;22.299;3.930;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56833826;4.183;22.408;4.091;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56833836;4.053;22.401;3.946;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56833846;3.958;22.424;3.856;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56833856;3.982;22.373;3.844;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56833866;3.991;22.359;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
56833876;4.590;22.242;4.525;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
56833886;4.259;21.857;4.107;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
56833896;4.160;22.067;4.022;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
56833906;4.247;21.764;4.088;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
56833916;4.101;21.686;3.967;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
56833926;4.097;21.748;4.022;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
56833936;4.137;21.802;3.971;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
56833946;4.105;22.087;3.975;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
56833956;4.101;22.052;3.990;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
56833966;4.150;21.793;4.070;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56833976;4.354;20.785;4.239;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56833986;4.075;22.027;3.988;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56833996;4.091;22.272;4.008;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56834006;4.150;22.343;4.113;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56834016;6.008;21.505;5.911;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56834026;3.894;21.926;3.753;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56834036;4.142;22.234;4.074;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56834046;4.244;22.284;4.125;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56834056;4.157;22.292;4.094;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56834066;3.941;22.420;3.837;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.45;0.00;
56834076;3.972;22.526;3.872;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.45;0.00;
56834086;3.945;22.401;3.821;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.45;0.00;
56834096;3.933;22.459;3.856;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.45;0.00;
56834106;3.968;22.424;3.934;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.45;0.00;
56834116;3.884;22.308;3.772;0.000;31.1;31.1;31.1;31.1;12.59;12.45;12.47;0.00;
56834126;3.999;22.491;3.851;0.000;31.1;31.1;31.1;31.1;12.59;12.45;12.47;0.00;
56834136;4.042;22.417;3.941;0.000;31.1;31.1;31.1;31.1;12.59;12.45;12.47;0.00;
56834146;3.999;22.409;3.847;0.000;31.1;31.1;31.1;31.1;12.59;12.45;12.47;0.00;
56834156;4.122;22.378;4.019;0.000;31.1;31.1;31.1;31.1;12.59;12.45;12.47;0.00;
56834166;4.300;22.464;4.180;0.000;31.1;31.1;31.1;31.1;12.59;12.45;12.47;0.00;
56834176;4.312;22.491;4.168;0.000;31.1;31.1;31.1;31.1;12.59;12.45;12.47;0.00;
56834186;3.987;22.386;3.823;0.000;31.1;31.1;31.1;31.1;12.59;12.45;12.47;0.00;
56834196;3.959;22.394;3.855;0.000;31.1;31.1;31.1;31.1;12.59;12.45;12.47;0.00;
56834206;3.951;22.374;3.819;0.000;31.1;31.1;31.1;31.1;12.59;12.45;12.47;0.00;
56834216;3.944;22.403;3.824;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56834226;3.976;22.415;3.922;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56834236;3.999;22.236;3.879;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56834246;3.999;21.880;3.910;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56834256;3.995;22.017;3.934;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56834266;4.019;21.763;3.949;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56834276;4.066;22.134;3.953;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56834286;4.011;22.224;3.918;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56834296;3.889;22.118;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56834306;3.917;21.845;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56834316;4.641;21.065;4.516;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56834326;4.097;22.192;4.046;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56834336;4.137;22.474;4.034;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56834346;3.999;22.513;3.924;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56834356;3.951;22.498;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56834366;3.947;22.670;3.849;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56834376;5.213;22.008;5.085;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56834386;4.421;22.063;4.301;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56834396;4.172;22.423;4.104;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56834406;4.204;22.533;4.152;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56834416;4.165;22.420;3.994;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56834426;3.972;22.572;3.873;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56834436;4.039;22.588;3.908;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56834446;4.051;22.541;3.959;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56834456;3.988;22.378;3.838;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56834466;4.039;22.436;3.904;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56834476;4.039;22.428;3.975;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56834486;3.968;22.584;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56834496;4.082;22.549;3.994;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56834506;3.991;22.502;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56834516;4.254;22.660;4.109;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.47;0.00;
56834526;4.305;22.570;4.188;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.47;0.00;
56834536;4.103;22.558;4.000;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.47;0.00;
56834546;4.040;22.621;3.882;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.47;0.00;
56834556;3.886;22.621;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.47;0.00;
56834566;4.013;22.739;3.937;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.47;0.00;
56834576;4.341;22.731;4.239;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.47;0.00;
56834586;4.036;22.629;3.945;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.47;0.00;
56834596;4.036;22.668;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.47;0.00;
56834606;3.985;22.794;3.898;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.47;0.00;
56834616;3.964;22.568;3.861;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56834626;3.972;22.498;3.869;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56834636;4.024;22.419;3.904;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56834646;4.071;22.658;3.995;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56834656;3.885;22.548;3.806;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56834666;4.050;22.416;3.963;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56834676;4.085;22.424;3.947;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56834686;4.157;22.377;4.029;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56834696;3.950;22.581;3.860;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56834706;3.942;22.506;3.825;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56834716;4.002;22.510;3.864;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56834726;5.398;21.380;5.215;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56834736;3.935;22.010;3.782;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56834746;4.141;22.146;4.041;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56834756;4.664;21.071;4.536;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56834766;4.061;21.626;3.945;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56834776;3.955;22.272;3.875;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56834786;4.006;22.444;3.906;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56834796;3.986;22.323;3.945;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56834806;4.045;22.584;3.977;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56834816;3.978;22.506;3.891;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56834826;3.931;22.467;3.820;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56834836;3.990;22.580;3.910;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56834846;3.978;22.541;3.914;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56834856;3.943;22.382;3.879;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56834866;4.050;22.171;3.916;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56834876;4.054;22.218;3.924;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56834886;4.109;22.108;4.006;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56834896;4.042;22.253;3.947;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56834906;3.983;22.382;3.916;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56834916;4.034;22.316;3.951;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56834926;3.995;22.660;3.896;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56834936;3.967;22.499;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56834946;3.987;22.566;3.873;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56834956;3.924;22.609;3.779;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56834966;3.987;22.566;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56834976;3.892;22.563;3.808;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56834986;4.050;22.360;3.972;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56834996;4.298;22.637;4.196;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56835006;3.951;22.652;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56835016;4.042;22.438;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56835026;4.145;22.336;4.027;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56835036;3.967;22.524;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56835046;3.951;22.473;3.886;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56835056;4.862;21.946;4.756;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56835066;3.915;21.967;3.822;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56835076;4.033;22.076;3.940;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56835086;4.037;21.967;3.889;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56835096;4.139;21.955;3.986;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56835106;4.037;22.150;3.971;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56835116;4.092;22.488;4.037;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56835126;3.958;22.414;3.908;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56835136;3.927;22.484;3.811;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56835146;3.989;22.461;3.830;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56835156;3.927;22.430;3.838;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56835166;3.983;22.525;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56835176;4.496;21.472;4.431;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56835186;4.149;21.765;3.989;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56835196;4.007;21.944;3.902;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56835206;4.062;21.835;3.957;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56835216;4.140;21.906;4.070;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56835226;4.080;22.396;3.960;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56835236;3.950;22.623;3.807;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56835246;4.005;22.670;3.940;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56835256;3.990;22.545;3.901;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56835266;3.934;22.682;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56835276;3.918;22.627;3.791;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56835286;3.942;22.697;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56835296;4.262;22.776;4.152;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56835306;4.029;22.705;3.905;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56835316;4.104;22.389;3.974;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56835326;4.104;22.205;3.990;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56835336;4.001;22.401;3.880;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56835346;4.041;22.197;3.892;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56835356;4.041;22.573;3.951;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56835366;4.633;21.888;4.524;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56835376;4.282;21.661;4.139;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56835386;4.072;22.076;3.994;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56835396;4.049;22.127;3.939;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56835406;4.104;22.150;4.010;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56835416;4.281;22.337;4.155;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56835426;4.020;22.568;3.908;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56835436;4.096;22.513;3.966;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56835446;4.111;22.443;3.994;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56835456;4.036;22.501;3.955;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56835466;4.009;22.400;3.900;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56835476;4.088;22.705;4.033;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56835486;4.119;22.580;4.010;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56835496;4.048;22.650;3.904;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56835506;4.076;22.631;3.998;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56835516;4.104;22.058;3.980;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
56835526;4.151;22.250;4.074;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
56835536;4.815;22.576;4.705;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
56835546;4.076;22.733;3.913;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
56835556;4.021;22.643;3.913;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
56835566;4.013;22.568;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
56835576;4.144;22.348;4.062;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
56835586;4.479;21.280;4.372;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
56835596;3.966;22.266;3.835;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
56835606;4.037;22.494;3.910;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.47;0.00;
56835616;4.063;22.455;3.964;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56835626;4.083;22.462;3.940;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56835636;4.040;22.490;3.921;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56835646;3.992;22.509;3.854;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56835656;4.000;22.431;3.921;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56835666;4.590;21.002;4.442;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56835676;4.036;22.122;3.901;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56835686;4.020;22.075;3.901;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56835696;4.036;22.130;3.889;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56835706;4.044;22.024;3.885;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56835716;4.098;22.572;4.006;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.50;0.00;
56835726;4.022;22.486;3.915;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.50;0.00;
56835736;4.244;22.568;4.194;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.50;0.00;
56835746;4.034;22.494;3.943;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.50;0.00;
56835756;3.999;22.701;3.872;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.50;0.00;
56835766;4.008;22.667;3.892;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56835776;4.241;22.831;4.116;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56835786;4.051;22.667;3.951;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56835796;4.024;22.526;3.982;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56835806;4.055;22.307;3.951;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56835816;4.048;22.107;3.943;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56835826;4.091;22.096;4.006;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56835836;4.146;22.498;4.033;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56835846;4.036;22.467;3.939;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56835856;4.036;22.506;3.943;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56835866;3.942;22.550;3.868;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56835876;4.116;22.617;3.986;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56835886;4.013;22.589;3.892;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56835896;4.333;22.745;4.237;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56835906;4.076;22.351;3.974;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56835916;4.076;22.507;3.966;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56835926;4.068;22.312;3.978;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56835936;4.483;21.319;4.340;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56835946;4.088;21.925;3.970;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56835956;4.088;22.038;4.010;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56835966;4.780;20.471;4.626;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56835976;4.211;21.702;4.101;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56835986;4.013;22.280;3.940;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56835996;4.250;22.511;4.136;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56836006;4.140;22.362;4.023;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56836016;3.993;22.601;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56836026;4.045;22.429;3.921;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56836036;3.974;22.628;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56836046;4.061;22.667;3.979;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56836056;4.025;22.468;3.956;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56836066;4.256;22.548;4.140;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.41;0.00;
56836076;4.024;22.025;3.886;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.41;0.00;
56836086;4.083;22.095;3.991;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.41;0.00;
56836096;4.217;22.087;4.081;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.41;0.00;
56836106;4.115;22.341;4.027;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.41;0.00;
56836116;4.028;22.462;3.910;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.41;0.00;
56836126;4.067;22.392;3.964;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.41;0.00;
56836136;4.288;22.751;4.097;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.41;0.00;
56836146;4.012;22.571;3.929;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.41;0.00;
56836156;3.965;22.579;3.863;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.41;0.00;
56836166;4.064;22.530;3.970;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56836176;4.096;22.577;4.005;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56836186;4.151;22.059;4.087;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56836196;4.064;21.981;3.943;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56836206;4.210;22.160;4.142;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56836216;4.143;22.157;4.056;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56836226;4.064;22.137;3.951;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56836236;4.072;22.048;3.970;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56836246;3.985;22.040;3.892;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56836256;4.292;22.149;4.189;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56836266;4.063;22.461;3.966;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56836276;4.134;21.862;4.037;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56836286;4.380;22.066;4.245;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56836296;4.019;21.960;3.926;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56836306;4.067;22.234;3.962;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56836316;4.298;21.315;4.185;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56836326;4.432;21.245;4.337;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56836336;4.448;20.944;4.306;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56836346;4.093;21.702;4.005;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56836356;4.160;21.936;4.040;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56836366;4.105;22.362;3.966;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56836376;3.987;22.519;3.923;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56836386;4.247;22.714;4.153;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56836396;4.026;22.472;3.958;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56836406;4.117;22.210;3.989;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56836416;4.220;22.211;4.165;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56836426;4.106;22.031;3.966;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56836436;4.058;22.547;4.001;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56836446;4.043;22.465;3.973;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56836456;4.015;22.531;3.903;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56836466;4.047;22.453;3.930;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56836476;4.295;21.715;4.189;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56836486;4.118;21.688;3.989;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56836496;4.216;21.856;4.114;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56836506;4.125;22.008;4.005;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56836516;4.073;22.264;3.938;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56836526;4.061;21.893;3.977;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56836536;4.089;21.971;3.977;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56836546;4.109;22.049;3.938;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56836556;4.077;22.205;3.953;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56836566;4.089;21.745;3.965;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56836576;4.038;21.808;3.926;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56836586;4.065;21.936;3.926;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56836596;4.109;21.422;4.016;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56836606;4.369;21.546;4.223;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56836616;4.108;21.930;3.961;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56836626;4.298;22.117;4.188;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56836636;4.021;21.989;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56836646;4.068;21.871;3.961;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56836656;4.100;21.973;3.985;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56836666;3.990;22.082;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56836676;5.092;20.684;4.971;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56836686;4.029;21.672;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56836696;4.144;21.692;4.012;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56836706;4.108;21.676;3.973;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56836716;4.065;21.568;3.981;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.52;0.00;
56836726;4.014;22.056;3.938;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.52;0.00;
56836736;4.073;22.123;3.981;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.52;0.00;
56836746;4.187;22.232;4.107;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.52;0.00;
56836756;4.061;21.751;3.930;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.52;0.00;
56836766;4.140;21.830;4.001;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.52;0.00;
56836776;4.061;22.002;3.953;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.52;0.00;
56836786;4.306;21.415;4.217;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.52;0.00;
56836796;4.195;22.178;4.095;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.52;0.00;
56836806;4.081;22.111;3.993;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.52;0.00;
56836816;4.097;21.623;3.995;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
56836826;4.078;21.760;3.960;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
56836836;4.141;21.631;4.034;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
56836846;4.085;21.549;3.932;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
56836856;4.436;22.154;4.307;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
56836866;4.044;22.255;3.897;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56836876;4.032;22.454;3.932;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56836886;4.076;22.137;3.991;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56836896;4.001;22.188;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56836906;4.167;21.812;4.034;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56836916;3.989;22.063;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56836926;4.028;22.083;3.929;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56836936;4.080;21.977;3.972;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56836946;4.103;21.648;3.976;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56836956;3.993;21.863;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56836966;3.949;21.900;3.866;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56836976;4.516;21.834;4.423;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56836986;4.056;21.900;3.944;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56836996;4.008;21.927;3.917;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56837006;4.052;21.756;3.972;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56837016;4.402;21.030;4.254;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56837026;3.961;21.557;3.866;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56837036;4.016;21.564;3.893;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56837046;4.056;21.619;3.995;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56837056;4.103;22.095;3.983;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56837066;4.037;21.921;3.914;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56837076;3.958;21.886;3.824;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56837086;4.519;22.229;4.356;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56837096;4.092;22.073;3.961;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56837106;4.037;22.303;3.914;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56837116;4.013;22.127;3.887;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56837126;4.278;21.757;4.133;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56837136;4.025;21.960;3.922;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56837146;4.033;22.038;3.938;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56837156;4.049;21.476;3.906;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56837166;4.149;21.853;4.035;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56837176;4.054;21.884;3.960;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56837186;4.330;22.212;4.211;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56837196;4.185;22.103;4.058;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56837206;4.011;21.970;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56837216;4.003;22.220;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56837226;4.015;21.974;3.917;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56837236;4.224;21.553;4.098;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56837246;3.988;21.955;3.913;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56837256;4.015;21.927;3.945;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56837266;4.135;22.184;4.040;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
56837276;4.071;22.004;3.965;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
56837286;4.230;22.247;4.138;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
56837296;4.273;22.130;4.150;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
56837306;4.075;21.879;3.969;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
56837316;4.099;22.282;3.961;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
56837326;4.708;20.799;4.555;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
56837336;4.154;21.159;4.075;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
56837346;4.012;21.554;3.918;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
56837356;4.063;21.589;3.985;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
56837366;4.100;21.642;3.976;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56837376;4.025;22.041;3.932;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56837386;4.333;22.209;4.230;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56837396;4.195;22.221;4.074;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56837406;4.021;22.162;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56837416;4.216;21.802;4.136;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56837426;4.051;21.849;3.929;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56837436;4.000;22.056;3.897;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56837446;3.988;22.045;3.889;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56837456;4.067;22.088;3.976;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56837466;4.043;21.658;3.938;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56837476;4.315;21.803;4.227;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56837486;4.248;21.686;4.133;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56837496;4.051;21.936;3.945;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56837506;4.051;22.516;3.953;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56837516;4.120;21.974;4.009;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56837526;4.045;22.186;3.930;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56837536;4.081;22.103;3.985;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56837546;4.057;22.139;3.978;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56837556;4.026;22.264;3.966;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56837566;4.156;22.186;4.052;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56837576;4.018;22.146;3.919;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56837586;4.049;22.158;3.974;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56837596;4.231;21.747;4.111;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56837606;4.018;21.736;3.919;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56837616;4.646;20.705;4.540;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56837626;4.090;21.847;3.991;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56837636;4.267;21.796;4.167;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56837646;4.263;21.733;4.152;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56837656;4.114;21.569;4.006;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56837666;4.058;22.280;3.971;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56837676;4.153;21.784;4.065;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56837686;4.003;22.077;3.932;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56837696;3.968;22.105;3.908;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56837706;4.090;22.179;3.995;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56837716;4.408;22.380;4.320;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56837726;3.992;22.130;3.892;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56837736;4.063;22.102;3.951;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56837746;4.237;21.668;4.076;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56837756;4.059;22.087;3.974;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56837766;4.099;21.781;3.978;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56837776;4.150;21.973;4.010;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56837786;4.431;21.871;4.308;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56837796;4.071;22.137;3.935;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56837806;4.048;22.396;3.955;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56837816;4.077;21.981;3.978;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56837826;3.998;22.164;3.896;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56837836;4.041;22.199;3.931;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56837846;4.101;22.305;4.009;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56837856;4.270;22.313;4.095;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56837866;3.994;22.332;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56837876;3.986;20.657;3.869;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56837886;3.872;19.517;3.790;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56837896;4.361;18.548;4.236;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56837906;3.884;19.169;3.673;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56837916;3.738;18.312;3.627;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.43;0.00;
56837926;3.738;18.281;3.666;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.43;0.00;
56837936;3.711;18.487;3.647;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.43;0.00;
56837946;3.687;18.790;3.619;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.43;0.00;
56837956;3.691;18.786;3.604;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.43;0.00;
56837966;3.675;18.786;3.619;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.43;0.00;
56837976;3.711;18.774;3.615;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.43;0.00;
56837986;3.675;18.774;3.627;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.43;0.00;
56837996;3.683;18.825;3.584;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.43;0.00;
56838006;3.675;18.763;3.627;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.43;0.00;
56838016;3.711;18.911;3.680;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56838026;3.691;18.462;3.665;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56838036;3.727;18.341;3.637;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56838046;3.746;18.369;3.708;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56838056;3.731;18.607;3.641;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56838066;3.679;18.814;3.612;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56838076;3.695;18.810;3.584;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56838086;3.663;18.821;3.670;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56838096;3.691;18.829;3.666;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56838106;3.679;18.767;3.592;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56838116;3.683;18.825;3.635;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56838126;3.651;18.759;3.612;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56838136;3.683;18.783;3.655;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56838146;4.241;17.461;4.150;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56838156;3.616;18.365;3.518;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56838166;3.719;18.314;3.667;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56838176;3.734;18.326;3.749;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56838186;3.727;18.548;3.702;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56838196;3.683;18.794;3.600;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56838206;3.695;18.767;3.655;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56838216;3.703;18.814;3.631;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56838226;3.707;18.794;3.655;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56838236;3.667;18.775;3.631;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56838246;3.699;18.794;3.620;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56838256;3.671;18.790;3.592;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56838266;3.697;18.653;3.640;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56838276;3.733;18.399;3.692;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56838286;3.741;18.387;3.707;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56838296;3.717;18.677;3.668;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56838306;3.697;18.869;3.613;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56838316;3.689;18.814;3.609;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56838326;3.697;18.935;3.644;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56838336;3.717;18.849;3.660;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56838346;3.666;18.861;3.688;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56838356;3.685;18.880;3.672;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56838366;3.701;18.833;3.639;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56838376;4.219;17.553;4.180;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56838386;3.634;18.462;3.581;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56838396;3.709;18.332;3.663;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56838406;3.745;18.383;3.702;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56838416;3.721;18.689;3.675;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56838426;3.705;18.873;3.647;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56838436;3.689;18.849;3.631;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56838446;3.697;18.873;3.655;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56838456;3.697;18.826;3.678;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56838466;3.679;18.802;3.579;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56838476;3.679;18.744;3.615;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56838486;3.707;18.712;3.599;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56838496;3.687;18.256;3.618;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56838506;3.738;18.291;3.685;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56838516;3.691;18.783;3.654;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56838526;3.699;18.786;3.681;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56838536;3.679;18.763;3.618;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56838546;3.695;18.810;3.638;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56838556;3.679;18.755;3.607;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56838566;3.678;18.849;3.625;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56838576;3.694;18.830;3.636;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56838586;4.030;18.039;3.945;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56838596;3.824;18.219;3.750;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56838606;3.663;18.399;3.636;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56838616;3.741;18.395;3.697;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56838626;3.725;18.728;3.709;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56838636;3.705;18.892;3.674;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56838646;3.693;18.861;3.658;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56838656;3.689;18.904;3.670;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56838666;3.674;18.849;3.627;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56838676;3.689;18.876;3.603;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56838686;3.673;18.861;3.607;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56838696;3.705;18.434;3.666;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56838706;3.721;18.356;3.678;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56838716;3.695;18.888;3.635;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56838726;3.719;18.869;3.612;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56838736;3.676;18.912;3.620;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56838746;3.711;18.884;3.651;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56838756;3.672;18.900;3.639;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56838766;3.680;18.884;3.631;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56838776;3.822;18.493;3.776;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56838786;3.668;18.359;3.596;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56838796;3.727;18.387;3.678;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56838806;3.739;18.571;3.690;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56838816;3.696;18.210;3.600;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56838826;3.751;18.268;3.655;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56838836;3.704;18.576;3.631;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
