20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56838846;3.680;18.155;3.612;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56838856;3.578;18.116;3.530;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56838866;3.605;18.288;3.580;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56838876;4.701;19.768;4.556;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56838886;4.185;21.649;4.057;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56838896;4.141;21.696;4.049;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56838906;4.054;21.969;3.928;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
56838916;4.150;22.569;4.006;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56838926;4.166;22.092;4.014;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56838936;3.921;22.123;3.767;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56838946;3.937;21.963;3.842;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56838956;3.937;22.037;3.798;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56838966;3.917;22.495;3.853;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56838976;3.830;21.923;3.692;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56838986;3.691;19.092;3.649;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56838996;3.771;18.333;3.716;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56839006;3.723;18.763;3.653;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56839016;3.681;18.802;3.600;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56839026;3.685;18.736;3.655;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56839036;3.709;18.849;3.647;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56839046;3.717;18.521;3.643;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56839056;3.626;18.329;3.581;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56839066;3.622;18.454;3.569;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56839076;4.515;20.576;4.423;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56839086;4.132;22.034;4.027;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56839096;4.136;22.132;4.000;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56839106;4.100;22.046;3.996;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56839116;4.238;21.874;4.094;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.46;0.00;
56839126;3.949;21.517;3.828;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.46;0.00;
56839136;3.949;22.215;3.848;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.46;0.00;
56839146;3.882;22.136;3.758;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.46;0.00;
56839156;3.937;22.066;3.805;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.46;0.00;
56839166;3.702;19.663;3.581;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56839176;3.599;18.243;3.569;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56839186;3.572;18.485;3.534;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56839196;4.259;19.350;4.149;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56839206;4.065;21.994;3.960;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56839216;4.041;21.966;3.972;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56839226;4.120;21.982;4.074;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56839236;3.868;19.256;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56839246;3.615;18.552;3.706;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56839256;4.164;19.725;4.102;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56839266;4.146;21.586;4.025;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56839276;4.024;21.817;3.915;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56839286;3.957;20.716;3.896;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56839296;3.591;17.603;3.583;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56839306;3.843;18.818;3.689;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56839316;3.800;21.805;3.704;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56839326;3.690;18.447;3.560;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56839336;3.768;15.659;3.634;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56839346;3.666;15.827;3.529;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56839356;3.580;15.678;3.490;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56839366;3.510;15.827;3.368;0.000;31.1;31.1;31.1;31.1;12.53;12.53;12.48;0.00;
56839376;3.699;16.984;3.560;0.000;31.1;31.1;31.1;31.1;12.53;12.53;12.48;0.00;
56839386;4.772;18.919;4.666;0.000;31.1;31.1;31.1;31.1;12.53;12.53;12.48;0.00;
56839396;4.941;18.711;4.764;0.000;31.1;31.1;31.1;31.1;12.53;12.53;12.48;0.00;
56839406;4.693;18.668;4.587;0.000;31.1;31.1;31.1;31.1;12.53;12.53;12.48;0.00;
56839416;5.198;18.251;5.109;0.000;31.1;31.1;31.1;31.1;12.53;12.53;12.48;0.00;
56839426;5.040;18.188;4.920;0.000;31.1;31.1;31.1;31.1;12.53;12.53;12.48;0.00;
56839436;4.894;17.944;4.756;0.000;31.1;31.1;31.1;31.1;12.53;12.53;12.48;0.00;
56839446;4.795;17.853;4.720;0.000;31.1;31.1;31.1;31.1;12.53;12.53;12.48;0.00;
56839456;4.657;17.570;4.536;0.000;31.1;31.1;31.1;31.1;12.53;12.53;12.48;0.00;
56839466;4.669;17.260;4.599;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56839476;4.866;16.958;4.768;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56839486;4.531;16.794;4.414;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56839496;4.657;16.915;4.595;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56839506;5.083;17.021;4.968;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56839516;5.237;17.166;5.156;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56839526;4.929;17.761;4.862;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56839536;4.941;17.612;4.850;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56839546;4.602;17.479;4.497;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56839556;4.365;17.056;4.265;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56839566;4.941;17.286;4.826;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56839576;5.091;17.337;4.952;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56839586;5.189;17.552;5.065;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56839596;4.590;17.235;4.446;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56839606;5.004;17.383;4.862;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56839616;5.248;17.552;5.171;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56839626;5.166;17.559;5.116;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56839636;5.611;18.290;5.473;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56839646;4.791;17.540;4.685;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56839656;4.937;16.993;4.862;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56839666;4.673;16.854;4.607;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56839676;4.910;17.189;4.807;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56839686;5.024;17.303;4.936;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56839696;4.921;17.045;4.787;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56839706;5.028;17.029;4.967;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56839716;5.177;17.059;5.038;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56839726;5.303;17.766;5.135;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56839736;4.378;17.262;4.235;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56839746;5.731;18.247;5.738;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56839756;5.814;18.783;5.578;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56839766;6.066;18.724;5.914;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56839776;5.739;18.876;5.703;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56839786;5.735;18.673;5.617;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56839796;5.755;18.704;5.589;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56839806;5.904;18.798;5.781;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
56839816;5.565;18.447;5.352;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56839826;5.782;18.861;5.643;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56839836;6.078;19.075;6.008;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56839846;6.039;19.220;5.937;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56839856;5.604;18.408;5.513;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56839866;5.466;18.365;5.262;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56839876;5.896;18.798;5.682;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56839886;5.458;18.275;5.368;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56839896;6.121;18.467;5.957;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56839906;4.231;16.777;4.046;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56839916;3.985;17.485;3.800;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.47;0.00;
56839926;3.816;17.329;3.643;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.47;0.00;
56839936;3.533;17.911;3.416;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.47;0.00;
56839946;3.518;17.477;3.424;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.47;0.00;
56839956;3.647;18.021;3.483;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.47;0.00;
56839966;3.746;17.215;3.526;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.47;0.00;
56839976;3.636;17.978;3.490;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.47;0.00;
56839986;3.679;17.981;3.534;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.47;0.00;
56839996;4.056;20.088;3.894;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.47;0.00;
56840006;3.899;18.716;3.776;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.47;0.00;
56840016;3.909;18.050;3.790;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56840026;3.705;15.620;3.578;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56840036;3.720;13.921;3.571;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56840046;3.673;11.958;3.532;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56840056;3.905;12.807;3.751;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56840066;3.724;11.678;3.582;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56840076;3.543;9.898;3.406;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56840086;3.386;8.706;3.246;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56840096;3.638;10.307;3.496;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56840106;3.516;16.068;3.379;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56840116;3.802;18.081;3.659;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
56840126;3.794;18.888;3.651;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
56840136;3.767;18.198;3.608;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
56840146;3.724;18.467;3.569;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
56840156;3.684;18.319;3.534;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
56840166;3.708;19.285;3.545;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
56840176;3.759;19.238;3.596;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
56840186;3.731;19.246;3.584;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
56840196;3.649;18.175;3.451;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
56840206;3.881;19.943;3.741;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
56840216;3.705;19.145;3.500;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56840226;3.874;19.710;3.747;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56840236;3.811;19.122;3.606;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56840246;3.807;18.779;3.586;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56840256;3.724;18.439;3.575;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56840266;3.955;19.232;3.803;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56840276;3.978;19.283;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56840286;3.915;19.209;3.748;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56840296;3.856;18.185;3.772;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56840306;3.955;17.141;3.799;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56840316;3.951;18.177;3.752;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56840326;3.935;16.938;3.764;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56840336;3.891;17.532;3.736;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56840346;3.690;18.255;3.572;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56840356;3.702;18.216;3.540;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56840366;3.583;12.819;3.478;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56840376;3.674;12.815;3.525;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56840386;3.563;11.335;3.466;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56840396;3.527;12.349;3.403;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56840406;3.709;14.485;3.591;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56840416;3.883;20.350;3.717;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56840426;3.911;21.333;3.748;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56840436;3.997;20.220;3.854;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56840446;3.899;20.017;3.756;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56840456;4.033;20.287;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56840466;4.048;20.826;3.889;0.000;31.1;31.1;31.1;31.1;12.57;12.52;12.49;0.00;
56840476;4.040;20.468;3.889;0.000;31.1;31.1;31.1;31.1;12.57;12.52;12.49;0.00;
56840486;4.044;19.568;3.889;0.000;31.1;31.1;31.1;31.1;12.57;12.52;12.49;0.00;
56840496;3.960;18.715;3.794;0.000;31.1;31.1;31.1;31.1;12.57;12.52;12.49;0.00;
56840506;3.925;18.715;3.736;0.000;31.1;31.1;31.1;31.1;12.57;12.52;12.49;0.00;
56840516;3.913;18.412;3.755;0.000;31.1;31.1;31.1;31.1;12.57;12.52;12.49;0.00;
56840526;3.735;17.571;3.543;0.000;31.1;31.1;31.1;31.1;12.57;12.52;12.49;0.00;
56840536;3.826;18.475;3.673;0.000;31.1;31.1;31.1;31.1;12.57;12.52;12.49;0.00;
56840546;4.024;19.981;3.826;0.000;31.1;31.1;31.1;31.1;12.57;12.52;12.49;0.00;
56840556;3.933;19.077;3.747;0.000;31.1;31.1;31.1;31.1;12.57;12.52;12.49;0.00;
56840566;3.683;17.634;3.589;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.50;0.00;
56840576;3.623;18.411;3.468;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.50;0.00;
56840586;3.655;17.188;3.507;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.50;0.00;
56840596;3.552;16.551;3.417;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.50;0.00;
56840606;3.663;16.938;3.495;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.50;0.00;
56840616;3.679;17.544;3.511;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.50;0.00;
56840626;3.687;17.122;3.436;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.50;0.00;
56840636;3.726;18.443;3.519;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.50;0.00;
56840646;3.762;18.642;3.605;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.50;0.00;
56840656;3.714;18.716;3.609;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.50;0.00;
56840666;3.669;18.148;3.556;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56840676;3.646;18.179;3.493;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56840686;3.614;18.175;3.490;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56840696;3.630;18.164;3.501;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56840706;3.606;18.136;3.470;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56840716;3.606;17.471;3.431;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56840726;3.559;17.568;3.407;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56840736;3.642;17.533;3.521;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56840746;3.571;17.459;3.478;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56840756;3.634;17.529;3.490;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56840766;3.515;17.051;3.407;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56840776;3.539;17.102;3.384;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56840786;3.539;17.047;3.423;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56840796;3.492;16.848;3.380;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56840806;3.527;16.899;3.446;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56840816;3.510;16.880;3.365;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56840826;3.486;16.829;3.381;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56840836;3.553;16.864;3.420;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56840846;3.553;16.779;3.443;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56840856;3.585;16.884;3.475;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56840866;3.620;17.321;3.510;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56840876;3.663;17.473;3.549;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56840886;3.616;17.465;3.486;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56840896;3.628;17.434;3.502;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56840906;3.608;17.430;3.459;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56840916;3.590;17.397;3.462;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56840926;3.574;17.277;3.462;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56840936;3.597;17.343;3.454;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56840946;3.597;17.343;3.466;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56840956;3.546;17.495;3.442;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56840966;3.554;18.455;3.356;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56840976;3.495;18.435;3.368;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56840986;3.514;18.369;3.352;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56840996;3.510;18.498;3.321;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56841006;3.514;18.377;3.384;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56841016;3.533;18.377;3.395;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56841026;3.518;18.291;3.344;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56841036;3.545;18.318;3.367;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56841046;3.541;18.275;3.375;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56841056;3.525;18.416;3.391;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56841066;3.533;18.353;3.371;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56841076;3.636;18.502;3.516;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56841086;3.549;16.941;3.379;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56841096;3.541;16.855;3.340;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56841106;3.529;16.929;3.356;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56841116;3.632;18.431;3.476;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56841126;3.502;18.388;3.358;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56841136;3.478;17.938;3.358;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56841146;3.541;17.122;3.409;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56841156;3.529;17.126;3.409;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56841166;3.549;17.063;3.428;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56841176;3.656;17.145;3.566;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56841186;3.600;17.126;3.464;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56841196;3.589;17.079;3.460;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56841206;3.589;17.145;3.464;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56841216;3.642;16.629;3.511;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56841226;3.602;16.106;3.480;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56841236;3.618;16.141;3.488;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56841246;3.598;16.168;3.511;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56841256;3.567;16.399;3.429;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56841266;3.437;16.555;3.307;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56841276;3.512;16.664;3.378;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56841286;3.468;16.582;3.339;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56841296;3.496;16.629;3.374;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56841306;3.480;16.594;3.354;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56841316;3.458;16.679;3.327;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.46;0.00;
56841326;3.477;16.679;3.335;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.46;0.00;
56841336;3.485;16.679;3.358;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.46;0.00;
56841346;3.544;16.726;3.417;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.46;0.00;
56841356;3.536;16.682;3.390;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.46;0.00;
56841366;3.568;16.185;3.425;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.46;0.00;
56841376;3.532;16.185;3.401;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.46;0.00;
56841386;3.489;16.114;3.378;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.46;0.00;
56841396;3.438;16.103;3.323;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.46;0.00;
56841406;3.489;16.138;3.401;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.46;0.00;
56841416;3.524;16.087;3.399;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56841426;3.543;16.094;3.414;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56841436;3.520;16.094;3.371;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56841446;3.524;16.133;3.406;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56841456;3.555;16.110;3.410;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56841466;3.559;16.203;3.436;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56841476;3.515;16.684;3.444;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56841486;3.539;16.731;3.401;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56841496;3.504;16.763;3.432;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56841506;3.559;16.700;3.452;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56841516;3.535;16.759;3.472;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56841526;3.567;16.778;3.456;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56841536;3.512;16.723;3.385;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56841546;3.508;16.700;3.409;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56841556;3.543;16.759;3.409;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56841566;3.597;16.680;3.482;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56841576;3.649;16.625;3.505;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56841586;3.550;16.122;3.423;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56841596;3.653;16.145;3.540;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56841606;3.570;16.161;3.466;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56841616;3.491;16.083;3.380;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56841626;3.566;16.165;3.462;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56841636;3.526;16.090;3.403;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56841646;3.558;16.137;3.454;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56841656;3.586;16.129;3.431;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56841666;3.593;16.196;3.438;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.41;0.00;
56841676;3.644;16.948;3.489;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.41;0.00;
56841686;3.585;17.057;3.430;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.41;0.00;
56841696;3.608;17.396;3.473;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.41;0.00;
56841706;3.514;16.695;3.372;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.41;0.00;
56841716;3.462;16.593;3.333;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.41;0.00;
56841726;3.557;16.628;3.411;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.41;0.00;
56841736;3.514;16.609;3.383;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.41;0.00;
56841746;3.569;16.589;3.430;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.41;0.00;
56841756;3.545;16.617;3.395;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.41;0.00;
56841766;3.580;16.664;3.478;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56841776;3.592;16.680;3.470;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56841786;3.682;16.734;3.540;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56841796;3.635;16.430;3.521;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56841806;3.615;16.145;3.509;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56841816;3.548;16.094;3.431;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56841826;3.584;16.094;3.485;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56841836;3.615;16.098;3.485;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56841846;3.655;16.137;3.529;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56841856;3.667;16.149;3.556;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56841866;3.674;16.185;3.590;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56841876;3.615;16.178;3.524;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56841886;3.588;16.146;3.512;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56841896;3.682;16.225;3.602;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56841906;3.659;16.772;3.520;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56841916;3.690;16.764;3.516;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56841926;3.599;16.737;3.465;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56841936;3.643;16.760;3.512;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56841946;3.592;16.710;3.426;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56841956;3.520;16.760;3.398;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56841966;3.475;16.686;3.330;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56841976;3.499;16.741;3.334;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56841986;3.542;16.897;3.420;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56841996;3.558;17.042;3.408;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56842006;3.645;16.678;3.530;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56842016;3.639;16.174;3.513;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56842026;3.682;16.529;3.552;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56842036;3.615;16.174;3.493;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56842046;3.627;16.159;3.482;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56842056;3.556;16.151;3.427;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56842066;3.572;16.135;3.431;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56842076;3.576;16.162;3.434;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56842086;3.528;16.108;3.407;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56842096;3.457;16.088;3.336;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56842106;3.469;16.010;3.407;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56842116;3.495;16.759;3.371;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56842126;3.523;18.000;3.387;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56842136;3.664;18.284;3.539;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56842146;3.609;17.327;3.457;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56842156;3.479;16.673;3.402;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56842166;3.499;16.595;3.375;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56842176;3.589;18.148;3.446;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56842186;3.487;16.303;3.387;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56842196;3.487;17.206;3.371;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56842206;3.495;17.996;3.352;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56842216;3.541;18.348;3.394;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
56842226;3.517;18.203;3.354;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
56842236;3.616;18.167;3.492;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
56842246;3.517;16.686;3.402;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
56842256;3.513;16.581;3.370;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
56842266;3.589;18.018;3.429;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
56842276;3.624;18.011;3.464;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
56842286;3.672;18.575;3.488;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
56842296;3.739;18.935;3.563;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
56842306;3.743;18.943;3.594;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
56842316;3.667;19.809;3.534;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56842326;3.533;19.184;3.392;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56842336;3.502;17.780;3.396;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56842346;3.518;17.753;3.373;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56842356;3.518;17.760;3.377;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56842366;3.502;17.780;3.365;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56842376;3.514;20.004;3.377;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56842386;3.510;19.255;3.396;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56842396;3.490;17.807;3.334;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56842406;3.494;17.920;3.357;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56842416;3.470;17.507;3.308;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56842426;3.470;17.414;3.343;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56842436;3.494;17.363;3.347;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56842446;3.494;17.402;3.327;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56842456;3.533;19.197;3.347;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56842466;3.644;18.689;3.473;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56842476;3.628;18.677;3.449;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56842486;3.624;18.763;3.484;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56842496;3.640;19.737;3.481;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56842506;3.679;19.268;3.524;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56842516;3.482;18.997;3.336;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56842526;3.478;17.148;3.325;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56842536;3.502;16.968;3.344;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56842546;3.482;17.198;3.333;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56842556;3.506;16.570;3.380;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56842566;3.524;16.354;3.344;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56842576;3.508;17.566;3.344;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56842586;3.473;19.491;3.352;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56842596;3.500;19.381;3.360;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56842606;3.588;18.587;3.403;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56842616;3.473;17.418;3.340;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56842626;3.473;17.351;3.333;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56842636;3.449;17.320;3.317;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56842646;3.667;18.333;3.497;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56842656;3.489;17.472;3.395;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56842666;3.458;17.248;3.323;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56842676;3.564;18.366;3.433;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56842686;3.473;17.703;3.323;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56842696;3.544;18.253;3.425;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56842706;3.517;19.016;3.394;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56842716;3.580;18.455;3.417;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56842726;3.647;17.937;3.472;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56842736;3.532;16.679;3.394;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56842746;3.513;16.278;3.390;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56842756;3.615;17.672;3.472;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56842766;3.541;16.861;3.371;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
56842776;3.604;17.864;3.425;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
56842786;3.553;17.915;3.398;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
56842796;3.581;17.841;3.386;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
56842806;3.596;18.032;3.449;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
56842816;3.581;16.768;3.429;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
56842826;3.710;19.447;3.503;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
56842836;3.608;18.973;3.449;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
56842846;3.616;18.409;3.445;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
56842856;3.526;18.646;3.406;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
56842866;3.485;19.345;3.318;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56842876;3.588;19.107;3.404;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56842886;3.595;19.103;3.427;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56842896;3.544;18.216;3.368;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56842906;3.690;19.115;3.529;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56842916;3.509;18.173;3.368;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56842926;3.513;18.029;3.345;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56842936;3.682;18.626;3.486;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56842946;3.584;18.587;3.423;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56842956;3.564;19.396;3.400;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56842966;3.694;18.615;3.566;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56842976;3.556;19.473;3.394;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56842986;3.607;19.258;3.456;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56842996;3.674;18.015;3.519;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56843006;3.497;15.258;3.351;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56843016;3.509;15.184;3.358;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56843026;3.603;15.874;3.456;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56843036;3.607;18.420;3.448;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56843046;3.505;17.816;3.370;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56843056;3.623;18.553;3.433;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56843066;3.593;19.470;3.435;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56843076;3.507;19.411;3.372;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56843086;3.479;18.361;3.306;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56843096;3.515;17.904;3.376;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56843106;3.649;18.974;3.439;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56843116;3.439;17.328;3.319;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56843126;3.451;17.165;3.331;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56843136;3.494;17.409;3.354;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56843146;3.616;18.930;3.499;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56843156;3.482;19.369;3.339;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56843166;3.463;19.260;3.327;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56843176;3.663;18.654;3.515;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56843186;3.506;17.596;3.366;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56843196;3.451;17.277;3.300;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56843206;3.475;18.141;3.327;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
56843216;3.625;18.896;3.472;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.46;0.00;
56843226;3.507;19.497;3.351;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.46;0.00;
56843236;3.483;19.426;3.343;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.46;0.00;
56843246;3.522;19.391;3.351;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.46;0.00;
56843256;3.677;18.904;3.523;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.46;0.00;
56843266;3.503;17.152;3.307;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.46;0.00;
56843276;3.491;17.466;3.319;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.46;0.00;
56843286;3.586;17.871;3.397;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.46;0.00;
56843296;3.546;18.295;3.362;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.46;0.00;
56843306;3.491;17.718;3.311;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.46;0.00;
56843316;3.559;17.720;3.424;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56843326;3.666;18.532;3.491;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56843336;3.492;17.509;3.342;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56843346;3.508;17.344;3.330;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56843356;3.480;17.329;3.362;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56843366;3.591;17.962;3.444;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56843376;3.567;18.075;3.405;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56843386;3.492;17.821;3.334;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56843396;3.484;17.813;3.326;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56843406;3.567;18.259;3.421;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56843416;3.596;18.153;3.451;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56843426;3.505;17.285;3.364;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56843436;3.505;17.496;3.388;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56843446;3.632;18.610;3.482;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56843456;3.525;17.605;3.416;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56843466;3.573;18.188;3.431;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56843476;3.565;17.953;3.384;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56843486;3.616;18.399;3.474;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56843496;3.545;16.741;3.376;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56843506;3.573;16.553;3.388;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56843516;3.630;18.724;3.437;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
56843526;3.480;17.540;3.347;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
56843536;3.461;17.266;3.327;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
56843546;3.626;18.450;3.444;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
56843556;3.807;19.427;3.660;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
56843566;3.618;19.330;3.488;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
56843576;3.472;19.146;3.343;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
56843586;3.614;18.794;3.433;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
56843596;3.500;17.587;3.386;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
56843606;3.634;18.251;3.456;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
56843616;3.540;17.750;3.378;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56843626;3.603;18.427;3.437;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56843636;3.584;18.161;3.394;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56843646;3.635;18.669;3.484;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56843656;3.536;18.380;3.354;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56843666;3.584;19.049;3.441;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56843676;3.536;18.438;3.390;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56843686;3.710;18.293;3.527;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56843696;3.540;16.555;3.382;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56843706;3.576;17.557;3.394;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56843716;3.655;18.489;3.488;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56843726;3.560;18.305;3.374;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56843736;3.540;18.266;3.394;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56843746;3.548;18.168;3.386;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56843756;3.674;18.661;3.495;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56843766;3.680;19.394;3.546;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.54;0.00;
56843776;3.505;17.180;3.345;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.54;0.00;
56843786;3.498;16.941;3.396;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.54;0.00;
56843796;3.502;16.968;3.373;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.54;0.00;
56843806;3.652;18.798;3.523;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.54;0.00;
56843816;3.545;18.218;3.389;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.54;0.00;
56843826;3.652;18.336;3.499;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.54;0.00;
56843836;3.565;16.698;3.440;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.54;0.00;
56843846;3.553;16.291;3.452;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.54;0.00;
56843856;3.656;18.257;3.487;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.54;0.00;
56843866;3.533;18.012;3.378;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56843876;3.616;19.214;3.456;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56843886;3.537;19.199;3.367;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56843896;3.467;18.490;3.328;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56843906;3.498;18.452;3.339;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56843916;3.533;17.918;3.378;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56843926;3.482;17.494;3.335;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56843936;3.514;18.280;3.394;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56843946;3.478;18.611;3.328;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56843956;3.459;18.296;3.328;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56843966;3.656;18.771;3.485;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56843976;3.715;18.332;3.529;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56843986;3.553;16.588;3.407;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56843996;3.529;16.447;3.407;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56844006;3.545;16.635;3.368;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56844016;3.541;18.265;3.360;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56844026;3.537;18.218;3.387;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56844036;3.684;18.810;3.513;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56844046;3.577;18.371;3.446;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56844056;3.521;18.481;3.395;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56844066;3.573;18.529;3.422;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56844076;3.514;18.325;3.410;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56844086;3.644;19.154;3.477;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56844096;3.624;19.681;3.473;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56844106;3.502;18.669;3.352;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56844116;3.458;18.427;3.332;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56844126;3.384;16.731;3.293;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56844136;3.387;16.434;3.258;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56844146;3.403;16.852;3.273;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56844156;3.384;16.715;3.270;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56844166;3.417;17.159;3.315;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.53;0.00;
56844176;3.409;16.834;3.303;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.53;0.00;
56844186;3.489;17.696;3.405;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.53;0.00;
56844196;3.564;18.339;3.405;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.53;0.00;
56844206;3.508;18.406;3.398;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.53;0.00;
56844216;3.466;18.257;3.364;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56844226;3.442;18.268;3.341;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56844236;3.489;18.214;3.380;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56844246;3.497;18.311;3.372;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56844256;3.536;18.194;3.423;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56844266;3.485;17.996;3.376;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56844276;3.458;18.183;3.337;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56844286;3.458;17.918;3.329;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56844296;3.521;17.739;3.368;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56844306;3.532;17.579;3.407;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56844316;3.536;17.584;3.418;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56844326;3.505;17.615;3.399;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56844336;3.536;17.584;3.418;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56844346;3.501;17.592;3.371;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56844356;3.524;17.627;3.422;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56844366;3.595;17.685;3.457;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56844376;3.611;17.623;3.465;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56844386;3.627;17.611;3.508;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56844396;3.540;17.627;3.406;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56844406;3.674;17.736;3.586;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56844416;3.610;17.624;3.494;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56844426;3.595;17.350;3.474;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56844436;3.571;16.653;3.435;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56844446;3.539;16.105;3.447;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56844456;3.575;16.105;3.443;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56844466;3.575;16.128;3.443;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56844476;3.512;16.054;3.392;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56844486;3.543;16.097;3.416;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56844496;3.583;16.109;3.486;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56844506;3.519;16.085;3.372;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56844516;3.491;16.060;3.376;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56844526;3.459;16.079;3.329;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56844536;3.499;16.099;3.368;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56844546;3.609;16.173;3.493;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56844556;3.570;16.118;3.470;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56844566;3.625;16.122;3.493;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56844576;3.609;16.103;3.509;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56844586;3.609;16.126;3.470;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56844596;3.629;16.126;3.517;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56844606;3.641;16.126;3.517;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56844616;3.589;16.097;3.505;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56844626;3.486;16.027;3.372;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56844636;3.427;16.019;3.317;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56844646;3.565;16.712;3.446;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56844656;3.628;16.802;3.525;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56844666;3.585;16.782;3.466;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56844676;3.577;16.755;3.454;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56844686;3.486;16.739;3.364;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56844696;3.525;16.759;3.407;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56844706;3.533;16.825;3.380;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56844716;3.579;16.737;3.449;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56844726;3.531;16.683;3.379;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56844736;3.524;16.613;3.449;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56844746;3.567;16.660;3.461;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56844756;3.579;16.734;3.442;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56844766;3.602;16.671;3.457;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56844776;3.461;16.648;3.356;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56844786;3.539;16.663;3.391;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56844796;3.500;16.699;3.399;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56844806;3.626;16.695;3.496;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56844816;3.610;16.808;3.533;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56844826;3.670;16.788;3.544;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56844836;3.602;16.761;3.478;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56844846;3.519;16.369;3.391;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56844856;3.531;16.095;3.411;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56844866;3.592;16.121;3.484;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56844876;3.532;16.089;3.418;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56844886;3.560;16.093;3.465;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56844896;3.505;16.070;3.402;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56844906;3.501;16.074;3.375;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
