20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56844916;3.603;16.124;3.512;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56844926;3.635;16.160;3.532;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56844936;3.647;16.132;3.532;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56844946;3.505;16.117;3.371;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56844956;3.584;18.156;3.426;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56844966;3.541;18.548;3.377;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56844976;3.533;18.239;3.358;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56844986;3.565;17.957;3.385;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56844996;3.458;17.734;3.350;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56845006;3.517;17.597;3.381;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56845016;3.565;18.008;3.417;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56845026;3.494;18.036;3.354;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56845036;3.549;17.981;3.428;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56845046;3.565;17.355;3.421;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56845056;3.541;17.347;3.432;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56845066;3.511;17.596;3.410;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.45;0.00;
56845076;3.460;17.814;3.328;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.45;0.00;
56845086;3.472;17.717;3.332;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.45;0.00;
56845096;3.519;17.939;3.352;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.45;0.00;
56845106;3.440;17.763;3.336;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.45;0.00;
56845116;3.507;17.900;3.414;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.45;0.00;
56845126;3.499;17.295;3.356;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.45;0.00;
56845136;3.487;17.064;3.363;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.45;0.00;
56845146;3.597;18.306;3.446;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.45;0.00;
56845156;3.523;18.166;3.402;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.45;0.00;
56845166;3.522;18.716;3.427;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56845176;3.529;18.481;3.368;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56845186;3.525;18.688;3.415;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56845196;3.510;18.457;3.356;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56845206;3.565;18.551;3.403;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56845216;3.518;18.269;3.384;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56845226;3.518;18.214;3.372;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56845236;3.553;18.732;3.423;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56845246;3.518;18.724;3.376;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56845256;3.522;18.829;3.376;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56845266;3.639;19.080;3.451;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56845276;3.564;17.624;3.428;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56845286;3.438;16.798;3.338;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56845296;3.536;16.806;3.365;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56845306;3.536;16.813;3.396;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56845316;3.457;17.428;3.345;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56845326;3.473;17.452;3.369;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56845336;3.469;17.389;3.326;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56845346;3.532;16.810;3.373;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56845356;3.477;16.708;3.353;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56845366;3.599;17.000;3.457;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56845376;3.513;16.691;3.348;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56845386;3.588;17.179;3.485;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56845396;3.599;17.468;3.481;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56845406;3.607;17.409;3.465;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56845416;3.651;18.357;3.460;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.42;0.00;
56845426;3.568;17.403;3.410;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.42;0.00;
56845436;3.548;17.442;3.406;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.42;0.00;
56845446;3.524;17.481;3.374;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.42;0.00;
56845456;3.635;17.477;3.519;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.42;0.00;
56845466;3.619;17.176;3.488;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.42;0.00;
56845476;3.584;17.032;3.453;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.42;0.00;
56845486;3.615;17.481;3.480;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.42;0.00;
56845496;3.623;18.396;3.453;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.42;0.00;
56845506;3.548;18.146;3.433;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.42;0.00;
56845516;3.529;18.116;3.416;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56845526;3.568;18.147;3.443;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56845536;3.505;18.120;3.420;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56845546;3.556;18.182;3.467;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56845556;3.580;18.143;3.471;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56845566;3.627;18.155;3.514;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56845576;3.517;18.155;3.428;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56845586;3.560;16.525;3.467;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56845596;3.576;16.217;3.459;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56845606;3.556;16.229;3.451;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56845616;3.605;16.226;3.479;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56845626;3.562;16.159;3.444;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56845636;3.669;16.151;3.574;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56845646;3.657;16.206;3.554;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56845656;3.597;16.159;3.499;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56845666;3.542;16.116;3.401;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56845676;3.487;16.167;3.366;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56845686;3.609;16.120;3.472;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56845696;3.566;16.104;3.460;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56845706;3.586;16.116;3.503;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56845716;3.551;16.084;3.446;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56845726;3.622;16.095;3.501;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56845736;3.638;16.099;3.548;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56845746;3.610;16.076;3.474;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56845756;3.654;16.080;3.544;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56845766;3.642;16.099;3.517;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56845776;3.535;16.068;3.407;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56845786;3.583;16.248;3.454;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56845796;3.595;16.729;3.438;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56845806;3.622;16.741;3.501;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56845816;3.594;16.715;3.462;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56845826;3.562;16.680;3.423;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56845836;3.550;16.719;3.434;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56845846;3.542;16.703;3.442;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56845856;3.582;16.711;3.454;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56845866;3.609;16.727;3.474;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56845876;3.649;16.754;3.517;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56845886;3.597;16.719;3.478;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56845896;3.617;17.735;3.431;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56845906;3.657;18.290;3.501;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56845916;3.482;16.116;3.363;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56845926;3.581;17.028;3.406;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56845936;3.526;17.839;3.402;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56845946;3.604;18.330;3.465;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56845956;3.541;18.276;3.418;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56845966;3.569;17.799;3.410;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56845976;3.553;17.404;3.426;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56845986;3.671;18.451;3.477;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56845996;3.600;17.607;3.438;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56846006;3.553;16.354;3.383;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56846016;3.557;17.736;3.395;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56846026;3.616;18.271;3.489;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56846036;3.557;17.498;3.434;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56846046;3.596;17.912;3.442;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56846056;3.561;16.928;3.446;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56846066;3.626;17.706;3.460;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56846076;3.567;16.707;3.409;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56846086;3.720;18.716;3.542;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56846096;3.555;18.186;3.441;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56846106;3.728;18.950;3.542;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56846116;3.563;17.979;3.425;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56846126;3.752;18.943;3.566;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56846136;3.634;19.134;3.464;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56846146;3.402;17.440;3.280;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56846156;3.386;17.070;3.288;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56846166;3.378;17.447;3.258;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56846176;3.394;17.580;3.270;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56846186;3.382;17.420;3.274;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56846196;3.402;17.416;3.289;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56846206;3.402;17.135;3.274;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56846216;3.371;16.772;3.286;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56846226;3.489;17.670;3.336;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56846236;3.572;17.760;3.438;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56846246;3.556;18.216;3.415;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56846256;3.580;18.404;3.434;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56846266;3.556;16.596;3.447;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.51;0.00;
56846276;3.548;17.793;3.416;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.51;0.00;
56846286;3.623;18.398;3.455;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.51;0.00;
56846296;3.599;17.683;3.447;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.51;0.00;
56846306;3.592;17.731;3.494;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.51;0.00;
56846316;3.572;17.660;3.439;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.51;0.00;
56846326;3.556;17.048;3.404;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.51;0.00;
56846336;3.639;17.821;3.502;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.51;0.00;
56846346;3.615;17.413;3.463;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.51;0.00;
56846356;3.734;17.813;3.553;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.51;0.00;
56846366;3.728;18.853;3.581;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.46;0.00;
56846376;3.744;19.107;3.578;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.46;0.00;
56846386;3.764;18.896;3.574;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.46;0.00;
56846396;3.799;19.358;3.613;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.46;0.00;
56846406;3.827;19.209;3.617;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.46;0.00;
56846416;3.787;18.689;3.621;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.46;0.00;
56846426;3.692;18.215;3.515;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.46;0.00;
56846436;3.783;18.630;3.585;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.46;0.00;
56846446;3.760;18.900;3.605;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.46;0.00;
56846456;3.779;19.201;3.609;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.46;0.00;
56846466;3.782;19.076;3.606;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56846476;3.790;18.931;3.575;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56846486;3.762;18.423;3.610;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56846496;3.766;18.970;3.602;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56846506;3.660;19.393;3.461;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56846516;3.722;19.115;3.533;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.48;0.00;
56846526;3.770;18.646;3.587;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.48;0.00;
56846536;3.766;19.451;3.568;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.48;0.00;
56846546;3.797;19.603;3.627;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.48;0.00;
56846556;3.778;19.467;3.576;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.48;0.00;
56846566;3.845;19.693;3.642;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.48;0.00;
56846576;3.829;19.549;3.595;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.48;0.00;
56846586;3.809;19.189;3.623;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.48;0.00;
56846596;3.766;18.927;3.603;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.48;0.00;
56846606;3.829;19.498;3.646;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.48;0.00;
56846616;3.552;17.571;3.415;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
56846626;3.528;17.466;3.353;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
56846636;3.536;17.196;3.411;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
56846646;3.505;17.251;3.353;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
56846656;3.505;17.520;3.392;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
56846666;3.520;16.567;3.376;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
56846676;3.501;16.551;3.364;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
56846686;3.513;16.512;3.384;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
56846696;3.718;18.595;3.540;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
56846706;3.670;18.751;3.525;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
56846716;3.699;19.514;3.555;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56846726;3.687;19.467;3.551;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56846736;3.699;19.467;3.532;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56846746;3.683;19.506;3.532;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56846756;3.723;19.424;3.575;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56846766;3.691;19.240;3.563;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56846776;3.723;19.635;3.583;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56846786;3.671;19.451;3.543;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56846796;3.727;18.689;3.555;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56846806;3.699;18.916;3.590;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56846816;3.728;18.697;3.550;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.46;0.00;
56846826;3.724;18.790;3.570;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.46;0.00;
56846836;3.748;19.262;3.581;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.46;0.00;
56846846;3.783;18.939;3.628;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.46;0.00;
56846856;3.720;18.880;3.546;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.46;0.00;
56846866;3.744;18.814;3.554;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.46;0.00;
56846876;3.736;18.775;3.578;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.46;0.00;
56846886;3.740;19.446;3.558;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.46;0.00;
56846896;3.803;19.087;3.632;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.46;0.00;
56846906;3.712;19.524;3.531;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.46;0.00;
56846916;3.734;19.381;3.586;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56846926;3.749;18.861;3.555;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56846936;3.690;18.978;3.532;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56846946;3.745;18.814;3.586;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56846956;3.773;18.900;3.668;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56846966;3.540;17.448;3.430;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56846976;3.536;17.205;3.391;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56846986;3.544;17.467;3.410;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56846996;3.536;17.350;3.387;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56847006;3.564;17.444;3.402;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56847016;3.714;19.075;3.560;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56847026;3.667;19.294;3.560;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56847036;3.695;18.966;3.552;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56847046;3.640;18.712;3.548;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56847056;3.746;18.993;3.607;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56847066;3.740;19.417;3.593;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56847076;3.614;18.430;3.527;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56847086;3.559;17.686;3.444;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56847096;3.524;17.839;3.397;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56847106;3.468;17.311;3.358;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56847116;3.535;16.841;3.429;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56847126;3.559;16.860;3.405;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56847136;3.555;17.867;3.401;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56847146;3.579;18.317;3.464;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56847156;3.531;17.393;3.409;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56847166;3.634;18.638;3.506;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56847176;3.721;19.683;3.588;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56847186;3.666;19.201;3.494;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56847196;3.547;17.933;3.451;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56847206;3.476;17.193;3.349;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56847216;3.523;17.107;3.368;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56847226;3.527;17.318;3.376;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56847236;3.504;17.166;3.396;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56847246;3.512;17.181;3.388;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56847256;3.504;17.189;3.404;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56847266;3.506;17.236;3.391;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56847276;3.490;17.580;3.371;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56847286;3.494;17.236;3.395;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56847296;3.541;17.314;3.414;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56847306;3.478;17.174;3.367;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56847316;3.533;17.361;3.414;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56847326;3.585;17.541;3.477;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56847336;3.612;17.611;3.465;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56847346;3.545;17.580;3.414;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56847356;3.541;17.529;3.383;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56847366;3.658;17.578;3.506;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56847376;3.662;17.539;3.537;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56847386;3.650;17.605;3.522;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56847396;3.614;17.562;3.475;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56847406;3.630;17.578;3.486;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56847416;3.650;17.535;3.530;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56847426;3.626;17.586;3.510;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56847436;3.606;17.621;3.475;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56847446;3.595;17.312;3.447;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56847456;3.579;16.983;3.463;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56847466;3.649;16.260;3.522;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56847476;3.657;16.217;3.537;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56847486;3.621;16.170;3.479;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56847496;3.590;16.201;3.467;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56847506;3.546;16.186;3.424;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56847516;3.582;16.166;3.467;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56847526;3.645;16.272;3.479;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56847536;3.574;16.143;3.467;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56847546;3.609;16.244;3.510;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56847556;3.668;16.221;3.549;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56847566;3.531;16.159;3.427;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56847576;3.511;16.198;3.400;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56847586;3.629;16.190;3.509;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56847596;3.527;16.116;3.411;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56847606;3.566;16.046;3.474;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56847616;3.630;16.258;3.481;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56847626;3.666;16.293;3.551;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56847636;3.638;16.187;3.551;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56847646;3.595;16.254;3.445;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56847656;3.677;16.751;3.559;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56847666;3.677;16.864;3.539;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56847676;3.583;16.904;3.430;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56847686;3.591;16.880;3.457;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56847696;3.622;16.802;3.484;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56847706;3.583;17.279;3.426;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56847716;3.621;17.466;3.433;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56847726;3.538;17.395;3.406;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56847736;3.518;17.575;3.378;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56847746;3.566;17.579;3.426;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56847756;3.621;17.634;3.500;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56847766;3.661;17.673;3.504;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56847776;3.550;17.516;3.453;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56847786;3.621;17.528;3.433;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56847796;3.641;17.290;3.504;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56847806;3.661;17.333;3.532;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56847816;3.619;17.601;3.494;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
56847826;3.595;17.809;3.467;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
56847836;3.667;17.680;3.565;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
56847846;3.635;17.578;3.502;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
56847856;3.663;17.727;3.518;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
56847866;3.619;17.617;3.490;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
56847876;3.544;17.523;3.423;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
56847886;3.603;17.112;3.482;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
56847896;3.687;17.355;3.561;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
56847906;3.548;16.972;3.439;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
56847916;3.507;17.038;3.393;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56847926;3.582;17.046;3.436;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56847936;3.526;16.995;3.397;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56847946;3.609;17.222;3.487;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56847956;3.680;16.999;3.562;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56847966;3.688;17.124;3.589;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56847976;3.728;16.948;3.629;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56847986;3.645;17.062;3.534;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56847996;3.641;17.046;3.507;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56848006;3.637;17.003;3.523;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56848016;3.577;17.055;3.425;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
56848026;3.596;17.153;3.504;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
56848036;3.624;17.137;3.535;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
56848046;3.569;17.110;3.441;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
56848056;3.537;17.074;3.402;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
56848066;3.553;17.243;3.464;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
56848076;3.561;17.117;3.464;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
56848086;3.482;17.411;3.346;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
56848096;3.446;17.752;3.303;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
56848106;3.525;17.196;3.409;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
56848116;3.594;16.943;3.452;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56848126;3.642;17.260;3.491;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56848136;3.524;17.014;3.401;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56848146;3.610;16.971;3.468;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56848156;3.583;16.982;3.476;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56848166;3.543;16.971;3.401;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56848176;3.630;17.049;3.566;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56848186;3.622;16.986;3.491;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56848196;3.661;16.838;3.570;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56848206;3.567;16.939;3.452;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56848216;3.531;16.939;3.421;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
56848226;3.625;16.829;3.538;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
56848236;3.495;16.950;3.405;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
56848246;3.531;16.826;3.429;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
56848256;3.531;16.833;3.429;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
56848266;3.493;16.956;3.401;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56848276;3.473;16.948;3.373;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56848286;3.513;16.612;3.401;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56848296;3.493;16.514;3.424;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56848306;3.552;16.197;3.456;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56848316;3.595;16.264;3.507;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56848326;3.611;16.291;3.554;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56848336;3.651;16.393;3.558;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56848346;3.706;16.346;3.593;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56848356;3.655;16.549;3.491;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56848366;3.594;16.161;3.449;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56848376;3.480;16.165;3.348;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56848386;3.563;16.336;3.442;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56848396;3.630;16.305;3.539;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56848406;3.634;16.593;3.512;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56848416;3.555;16.208;3.438;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56848426;3.468;16.196;3.316;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56848436;3.480;16.231;3.359;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56848446;3.504;16.177;3.363;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56848456;3.508;16.169;3.406;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56848466;3.605;16.280;3.500;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56848476;3.582;16.194;3.449;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56848486;3.601;16.225;3.473;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56848496;3.605;16.942;3.430;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56848506;3.605;16.888;3.446;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56848516;3.582;16.845;3.465;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56848526;3.542;16.802;3.406;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56848536;3.515;16.767;3.395;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56848546;3.523;16.689;3.383;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56848556;3.562;16.826;3.418;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56848566;3.560;16.929;3.396;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56848576;3.576;16.972;3.424;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56848586;3.509;17.351;3.377;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56848596;3.568;17.226;3.463;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56848606;3.635;17.394;3.490;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56848616;3.611;16.936;3.514;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56848626;3.686;16.936;3.561;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56848636;3.627;16.682;3.494;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56848646;3.607;16.862;3.455;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56848656;3.560;17.116;3.443;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56848666;3.583;17.025;3.423;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56848676;3.579;16.802;3.446;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56848686;3.630;16.892;3.493;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56848696;3.626;16.978;3.497;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56848706;3.677;17.025;3.536;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56848716;3.642;16.950;3.517;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56848726;3.587;16.947;3.485;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56848736;3.555;16.320;3.391;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56848746;3.650;16.215;3.501;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56848756;3.610;16.344;3.489;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56848766;3.560;16.246;3.438;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56848776;3.580;16.453;3.438;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56848786;3.651;16.434;3.501;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56848796;3.647;16.395;3.540;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56848806;3.667;16.434;3.497;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56848816;3.609;16.313;3.459;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56848826;3.590;16.246;3.440;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56848836;3.542;16.414;3.424;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56848846;3.629;16.324;3.518;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56848856;3.597;16.317;3.479;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56848866;3.684;16.340;3.533;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56848876;3.696;16.340;3.553;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56848886;3.660;16.344;3.545;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56848896;3.546;16.539;3.409;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56848906;3.558;16.285;3.401;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56848916;3.560;16.295;3.448;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56848926;3.639;16.851;3.491;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56848936;3.655;16.957;3.534;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56848946;3.687;17.254;3.566;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56848956;3.639;16.965;3.519;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56848966;3.584;16.949;3.456;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56848976;3.548;17.063;3.417;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56848986;3.548;16.953;3.417;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56848996;3.607;16.984;3.472;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56849006;3.536;17.180;3.444;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56849016;3.542;16.895;3.391;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56849026;3.570;16.903;3.446;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56849036;3.613;16.938;3.481;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56849046;3.605;16.711;3.481;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56849056;3.597;16.985;3.469;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56849066;3.586;17.102;3.504;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56849076;3.566;16.981;3.430;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56849086;3.574;16.832;3.430;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56849096;3.554;16.918;3.442;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56849106;3.566;16.973;3.473;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56849116;3.563;16.808;3.461;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56849126;3.539;16.937;3.422;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56849136;3.606;16.648;3.465;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56849146;3.571;16.348;3.422;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56849156;3.571;16.192;3.461;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56849166;3.587;16.360;3.465;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56849176;3.594;16.301;3.438;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56849186;3.555;16.207;3.418;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56849196;3.583;16.535;3.442;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56849206;3.567;16.231;3.387;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56849216;3.563;16.401;3.441;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56849226;3.555;16.124;3.433;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56849236;3.594;16.482;3.491;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56849246;3.547;17.445;3.401;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56849256;3.524;18.022;3.386;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56849266;3.555;17.707;3.405;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56849276;3.559;17.243;3.417;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56849286;3.508;16.818;3.421;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56849296;3.571;17.114;3.425;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56849306;3.543;17.145;3.421;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56849316;3.582;17.587;3.422;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56849326;3.526;17.692;3.395;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56849336;3.570;16.987;3.504;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56849346;3.546;16.796;3.426;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56849356;3.526;17.174;3.414;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56849366;3.545;17.014;3.425;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
56849376;3.545;17.670;3.410;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
56849386;3.561;17.127;3.417;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
56849396;3.573;16.779;3.437;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
56849406;3.518;16.631;3.367;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
56849416;3.541;17.221;3.410;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
56849426;3.557;16.877;3.413;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
56849436;3.573;16.982;3.429;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
56849446;3.569;17.041;3.441;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
56849456;3.525;16.881;3.410;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
56849466;3.590;16.981;3.430;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56849476;3.522;17.352;3.359;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56849486;3.471;16.406;3.422;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56849496;3.451;13.714;3.352;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56849506;3.400;14.628;3.281;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56849516;3.424;14.601;3.258;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56849526;3.412;14.554;3.258;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56849536;3.427;14.613;3.277;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56849546;3.416;14.843;3.254;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56849556;3.408;14.605;3.273;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56849566;3.405;14.424;3.254;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56849576;3.413;14.666;3.281;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56849586;3.398;14.042;3.266;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56849596;3.405;13.995;3.313;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56849606;3.402;14.101;3.305;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56849616;3.398;13.937;3.289;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56849626;3.394;13.929;3.305;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56849636;3.394;13.882;3.285;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56849646;3.390;13.921;3.289;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56849656;3.413;13.909;3.281;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56849666;3.412;14.069;3.291;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56849676;3.408;13.952;3.284;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56849686;3.404;13.980;3.252;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56849696;3.404;13.796;3.268;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56849706;3.381;13.913;3.248;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56849716;3.408;13.933;3.237;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56849726;3.400;14.054;3.272;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56849736;3.420;13.976;3.291;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56849746;3.393;13.847;3.268;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56849756;3.412;13.769;3.264;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56849766;3.416;13.789;3.279;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.40;0.00;
56849776;3.412;14.093;3.279;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.40;0.00;
56849786;3.393;13.200;3.256;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.40;0.00;
56849796;3.416;13.438;3.264;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.40;0.00;
56849806;3.393;13.196;3.279;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.40;0.00;
56849816;3.408;9.450;3.260;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.40;0.00;
56849826;3.365;6.588;3.283;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.40;0.00;
56849836;3.365;6.807;3.271;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.40;0.00;
56849846;3.381;6.639;3.236;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.40;0.00;
56849856;3.377;6.748;3.252;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.40;0.00;
56849866;3.383;6.952;3.282;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.48;0.00;
56849876;3.383;6.710;3.289;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.48;0.00;
56849886;3.371;6.819;3.289;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.48;0.00;
56849896;3.379;6.631;3.270;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.48;0.00;
56849906;3.375;6.847;3.289;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.48;0.00;
56849916;3.393;6.778;3.284;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56849926;3.393;6.758;3.288;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56849936;3.393;6.950;3.249;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56849946;3.381;6.578;3.253;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56849956;3.393;6.610;3.288;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56849966;3.381;6.653;3.308;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56849976;3.389;6.660;3.284;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56849986;3.405;6.539;3.265;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56849996;3.401;6.896;3.308;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56850006;3.385;6.543;3.269;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56850016;3.386;6.526;3.273;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56850026;3.382;6.569;3.280;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56850036;3.398;6.459;3.249;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56850046;3.394;6.702;3.288;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56850056;3.382;6.690;3.280;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56850066;3.402;6.874;3.288;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56850076;3.390;7.270;3.273;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56850086;3.374;7.179;3.308;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56850096;3.386;7.246;3.288;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56850106;3.371;7.191;3.261;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56850116;3.383;7.207;3.245;0.000;31.1;31.1;31.1;31.1;12.57;12.53;12.46;0.00;
56850126;2.631;5.590;2.540;0.000;31.1;31.1;31.1;31.1;12.57;12.53;12.46;0.00;
56850136;3.035;6.165;2.885;0.000;31.1;31.1;31.1;31.1;12.57;12.53;12.46;0.00;
56850146;2.580;5.252;2.450;0.000;31.1;31.1;31.1;31.1;12.57;12.53;12.46;0.00;
56850156;2.868;5.909;2.709;0.000;31.1;31.1;31.1;31.1;12.57;12.53;12.46;0.00;
56850166;2.671;5.457;2.572;0.000;31.1;31.1;31.1;31.1;12.57;12.53;12.46;0.00;
56850176;2.766;5.571;2.622;0.000;31.1;31.1;31.1;31.1;12.57;12.53;12.46;0.00;
56850186;2.406;4.918;2.278;0.000;31.1;31.1;31.1;31.1;12.57;12.53;12.46;0.00;
56850196;3.082;6.393;2.959;0.000;31.1;31.1;31.1;31.1;12.57;12.53;12.46;0.00;
56850206;2.481;5.095;2.352;0.000;31.1;31.1;31.1;31.1;12.57;12.53;12.46;0.00;
56850216;2.733;5.520;2.631;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56850226;2.488;4.952;2.325;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56850236;3.069;6.186;2.938;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56850246;2.346;4.792;2.266;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56850256;2.789;5.528;2.635;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56850266;2.623;5.599;2.541;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56850276;2.749;5.614;2.615;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56850286;2.864;5.712;2.733;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56850296;2.311;4.784;2.274;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56850306;2.868;5.748;2.737;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56850316;2.567;5.178;2.425;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.49;0.00;
56850326;2.905;5.943;2.751;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.49;0.00;
56850336;2.629;5.279;2.460;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.49;0.00;
56850346;2.767;5.592;2.621;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.49;0.00;
56850356;2.661;5.416;2.570;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.49;0.00;
56850366;2.696;5.502;2.629;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.49;0.00;
56850376;2.559;5.127;2.468;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.49;0.00;
56850386;2.857;5.959;2.794;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.49;0.00;
56850396;2.574;5.151;2.472;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.49;0.00;
56850406;2.944;5.861;2.829;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.49;0.00;
56850416;2.924;5.818;2.829;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56850426;2.805;5.447;2.692;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56850436;2.794;5.842;2.700;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56850446;2.325;4.311;2.220;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56850456;2.644;5.318;2.509;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56850466;2.504;4.651;2.325;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56850476;3.007;5.852;2.846;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56850486;2.702;5.281;2.545;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56850496;2.734;5.422;2.607;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56850506;2.936;5.708;2.788;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56850516;2.853;5.610;2.717;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56850526;2.485;4.987;2.411;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56850536;2.900;5.852;2.768;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56850546;3.039;6.126;2.917;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56850556;2.766;5.845;2.697;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56850566;2.720;5.495;2.524;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.42;0.00;
56850576;2.866;5.819;2.739;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.42;0.00;
56850586;2.495;4.842;2.341;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.42;0.00;
56850596;2.352;4.768;2.189;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.42;0.00;
56850606;2.831;5.620;2.688;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.42;0.00;
56850616;2.997;6.148;2.860;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.42;0.00;
56850626;2.202;4.412;2.068;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.42;0.00;
56850636;2.633;5.319;2.524;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.42;0.00;
56850646;2.202;4.561;2.134;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.42;0.00;
56850656;2.965;5.948;2.813;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.42;0.00;
56850666;2.861;5.875;2.767;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56850676;2.806;5.801;2.607;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56850686;2.668;5.273;2.525;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56850696;2.711;5.511;2.532;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56850706;2.668;5.413;2.564;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56850716;2.992;6.047;2.873;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56850726;2.822;5.683;2.709;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56850736;2.794;6.059;2.709;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56850746;2.629;5.187;2.540;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56850756;2.704;5.484;2.579;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
56850766;2.437;5.069;2.403;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56850776;2.930;5.926;2.826;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56850786;2.914;5.891;2.814;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56850796;2.729;5.570;2.529;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56850806;2.922;5.875;2.803;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56850816;2.922;5.832;2.791;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56850826;2.441;4.967;2.325;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56850836;2.910;5.898;2.759;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56850846;2.831;5.902;2.693;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56850856;2.776;5.660;2.677;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56850866;2.679;5.284;2.556;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56850876;2.372;4.702;2.313;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56850886;3.073;5.901;2.911;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56850896;2.999;6.011;2.942;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56850906;2.707;5.456;2.524;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56850916;2.668;5.014;2.458;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56850926;2.746;5.382;2.634;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56850936;2.608;5.022;2.438;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56850946;3.058;5.960;2.880;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56850956;2.750;5.170;2.595;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56850966;2.423;4.933;2.309;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56850976;2.593;4.909;2.466;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56850986;2.968;5.917;2.905;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56850996;3.410;6.635;3.286;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
