20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56851006;3.386;6.799;3.274;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56851016;3.167;5.973;3.034;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56851026;2.772;5.603;2.616;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56851036;3.036;5.907;2.897;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56851046;2.508;4.807;2.335;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56851056;2.662;5.154;2.499;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56851066;2.563;5.053;2.464;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56851076;3.013;6.071;2.889;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56851086;2.847;5.536;2.733;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56851096;2.315;4.463;2.206;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56851106;2.563;4.916;2.468;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56851116;2.534;5.069;2.419;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56851126;2.688;5.300;2.568;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56851136;2.857;5.488;2.756;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56851146;2.775;5.492;2.583;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56851156;2.984;5.805;2.783;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56851166;2.711;5.242;2.556;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56851176;2.960;5.731;2.842;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56851186;2.676;5.265;2.517;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56851196;2.364;4.439;2.258;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56851206;2.822;5.684;2.689;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56851216;2.573;5.119;2.499;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56851226;2.628;4.963;2.460;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56851236;2.561;5.197;2.526;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56851246;2.734;5.330;2.714;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56851256;2.620;5.302;2.526;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56851266;3.056;6.200;2.875;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56851276;2.805;5.271;2.648;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56851286;2.490;4.733;2.311;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56851296;2.817;5.478;2.663;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56851306;2.927;5.689;2.812;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56851316;2.631;5.155;2.546;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56851326;2.595;5.155;2.417;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56851336;2.820;5.527;2.699;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56851346;2.650;5.003;2.526;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56851356;2.477;4.921;2.425;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56851366;3.294;6.426;3.191;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56851376;2.816;5.675;2.656;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56851386;2.749;5.241;2.566;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56851396;2.761;5.230;2.569;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56851406;2.733;5.163;2.573;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56851416;2.524;4.866;2.456;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.49;0.00;
56851426;2.737;5.443;2.641;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.49;0.00;
56851436;3.159;6.110;3.049;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.49;0.00;
56851446;2.461;5.035;2.382;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.49;0.00;
56851456;2.299;4.592;2.221;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.49;0.00;
56851466;3.238;6.310;3.100;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.49;0.00;
56851476;2.615;5.247;2.574;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.49;0.00;
56851486;2.756;5.553;2.629;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.49;0.00;
56851496;2.666;5.263;2.586;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.49;0.00;
56851506;2.784;5.376;2.539;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.49;0.00;
56851516;2.714;5.230;2.576;0.000;31.1;31.1;31.1;31.1;12.55;12.39;12.48;0.00;
56851526;2.283;4.285;2.172;0.000;31.1;31.1;31.1;31.1;12.55;12.39;12.48;0.00;
56851536;3.057;5.981;2.956;0.000;31.1;31.1;31.1;31.1;12.55;12.39;12.48;0.00;
56851546;2.410;4.627;2.298;0.000;31.1;31.1;31.1;31.1;12.55;12.39;12.48;0.00;
56851556;2.907;5.919;2.803;0.000;31.1;31.1;31.1;31.1;12.55;12.39;12.48;0.00;
56851566;3.417;8.131;3.282;0.000;31.1;31.1;31.1;31.1;12.55;12.39;12.48;0.00;
56851576;2.970;6.362;2.835;0.000;31.1;31.1;31.1;31.1;12.55;12.39;12.48;0.00;
56851586;3.109;5.992;2.999;0.000;31.1;31.1;31.1;31.1;12.55;12.39;12.48;0.00;
56851596;3.207;6.218;3.066;0.000;31.1;31.1;31.1;31.1;12.55;12.39;12.48;0.00;
56851606;2.753;5.355;2.572;0.000;31.1;31.1;31.1;31.1;12.55;12.39;12.48;0.00;
56851616;2.801;5.505;2.615;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56851626;2.647;5.196;2.533;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56851636;3.011;5.874;2.874;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56851646;2.722;5.145;2.595;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56851656;2.888;5.701;2.748;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56851666;2.508;5.082;2.417;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.49;0.00;
56851676;2.805;5.259;2.633;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.49;0.00;
56851686;2.793;5.471;2.684;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.49;0.00;
56851696;2.647;5.212;2.519;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.49;0.00;
56851706;2.354;4.697;2.295;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.49;0.00;
56851716;3.043;5.923;2.923;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.49;0.00;
56851726;2.817;5.730;2.653;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.49;0.00;
56851736;2.457;4.639;2.350;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.49;0.00;
56851746;2.307;4.328;2.127;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.49;0.00;
56851756;2.940;5.715;2.782;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.49;0.00;
56851766;2.471;4.639;2.358;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.49;0.00;
56851776;2.471;4.717;2.315;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.49;0.00;
56851786;2.649;5.349;2.535;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.49;0.00;
56851796;2.158;4.015;2.040;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.49;0.00;
56851806;2.815;5.475;2.680;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.49;0.00;
56851816;2.637;5.098;2.551;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.49;0.00;
56851826;2.530;4.839;2.417;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.49;0.00;
56851836;2.538;5.035;2.437;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.49;0.00;
56851846;3.151;6.291;3.065;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.49;0.00;
56851856;2.657;5.141;2.468;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.49;0.00;
56851866;2.749;5.228;2.612;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56851876;2.307;4.424;2.167;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56851886;2.654;5.060;2.519;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56851896;2.413;4.682;2.315;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56851906;2.607;4.939;2.503;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56851916;2.627;4.900;2.480;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56851926;2.425;4.674;2.335;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56851936;2.895;5.603;2.788;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56851946;2.694;5.334;2.628;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56851956;2.781;5.174;2.620;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
56851966;2.897;5.591;2.764;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.41;0.00;
56851976;2.402;4.737;2.269;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.41;0.00;
56851986;2.916;5.693;2.779;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.41;0.00;
56851996;2.225;4.151;2.074;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.41;0.00;
56852006;3.140;6.098;3.033;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.41;0.00;
56852016;2.484;4.998;2.413;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.41;0.00;
56852026;2.409;4.783;2.311;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.41;0.00;
56852036;3.129;6.262;3.013;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.41;0.00;
56852046;2.398;4.686;2.311;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.41;0.00;
56852056;2.567;5.037;2.495;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.41;0.00;
56852066;2.311;4.608;2.245;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.43;0.00;
56852076;2.689;5.264;2.557;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.43;0.00;
56852086;2.390;4.510;2.272;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.43;0.00;
56852096;2.622;5.034;2.522;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.43;0.00;
56852106;2.602;5.151;2.421;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.43;0.00;
56852116;2.461;4.631;2.382;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.43;0.00;
56852126;2.594;5.085;2.471;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.43;0.00;
56852136;2.528;4.760;2.417;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.43;0.00;
56852146;2.091;4.037;2.058;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.43;0.00;
56852156;2.217;4.205;2.101;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.43;0.00;
56852166;2.865;5.655;2.773;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.52;0.00;
56852176;2.885;5.714;2.777;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.52;0.00;
56852186;2.577;5.219;2.525;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.52;0.00;
56852196;1.958;3.497;1.837;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.52;0.00;
56852206;2.463;4.572;2.325;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.52;0.00;
56852216;2.749;5.312;2.576;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56852226;2.626;4.881;2.466;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56852236;2.717;5.206;2.600;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56852246;2.666;5.011;2.557;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56852256;2.709;5.425;2.612;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56852266;2.295;4.510;2.191;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56852276;2.843;5.519;2.718;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56852286;2.445;4.784;2.348;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56852296;2.547;5.061;2.474;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56852306;2.666;5.155;2.588;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56852316;2.897;5.442;2.695;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56852326;2.897;5.563;2.719;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56852336;2.368;4.529;2.256;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56852346;2.842;5.434;2.632;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56852356;2.277;4.333;2.147;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56852366;2.743;5.689;2.664;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56852376;2.585;4.913;2.480;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56852386;2.246;4.466;2.194;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56852396;2.928;5.724;2.860;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56852406;2.648;5.195;2.550;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56852416;2.846;5.792;2.751;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56852426;2.654;5.100;2.540;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56852436;2.555;5.163;2.462;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56852446;2.496;4.776;2.348;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56852456;2.689;5.131;2.493;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56852466;2.224;4.362;2.130;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56852476;2.961;5.655;2.786;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56852486;2.661;5.104;2.532;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56852496;2.677;5.417;2.575;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56852506;2.807;5.428;2.700;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56852516;2.902;5.769;2.816;0.000;31.1;31.1;31.1;31.1;12.48;12.50;12.50;0.00;
56852526;2.242;4.364;2.227;0.000;31.1;31.1;31.1;31.1;12.48;12.50;12.50;0.00;
56852536;2.796;5.490;2.686;0.000;31.1;31.1;31.1;31.1;12.48;12.50;12.50;0.00;
56852546;3.114;6.169;2.989;0.000;31.1;31.1;31.1;31.1;12.48;12.50;12.50;0.00;
56852556;2.631;5.243;2.482;0.000;31.1;31.1;31.1;31.1;12.48;12.50;12.50;0.00;
56852566;2.757;5.282;2.623;0.000;31.1;31.1;31.1;31.1;12.48;12.50;12.50;0.00;
56852576;2.054;3.846;1.924;0.000;31.1;31.1;31.1;31.1;12.48;12.50;12.50;0.00;
56852586;2.989;5.938;2.922;0.000;31.1;31.1;31.1;31.1;12.48;12.50;12.50;0.00;
56852596;3.059;5.997;2.922;0.000;31.1;31.1;31.1;31.1;12.48;12.50;12.50;0.00;
56852606;2.329;4.650;2.258;0.000;31.1;31.1;31.1;31.1;12.48;12.50;12.50;0.00;
56852616;2.643;5.406;2.544;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56852626;2.809;5.473;2.676;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56852636;2.659;5.348;2.606;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56852646;2.470;4.768;2.356;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56852656;2.655;5.216;2.551;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56852666;2.899;5.566;2.692;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56852676;2.667;5.169;2.481;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56852686;2.459;4.775;2.345;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56852696;2.549;4.853;2.368;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56852706;2.706;5.313;2.637;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56852716;2.360;4.526;2.237;0.000;31.1;31.1;31.1;31.1;12.58;12.41;12.47;0.00;
56852726;2.483;4.846;2.401;0.000;31.1;31.1;31.1;31.1;12.58;12.41;12.47;0.00;
56852736;2.827;5.562;2.715;0.000;31.1;31.1;31.1;31.1;12.58;12.41;12.47;0.00;
56852746;2.546;4.951;2.401;0.000;31.1;31.1;31.1;31.1;12.58;12.41;12.47;0.00;
56852756;2.677;5.329;2.589;0.000;31.1;31.1;31.1;31.1;12.58;12.41;12.47;0.00;
56852766;2.827;5.666;2.677;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56852776;2.611;4.967;2.497;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56852786;2.516;4.768;2.333;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56852796;2.429;4.819;2.286;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56852806;2.642;5.080;2.544;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56852816;2.831;5.482;2.716;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56852826;2.374;4.455;2.239;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56852836;2.271;4.233;2.149;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56852846;2.622;5.080;2.521;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56852856;2.906;5.873;2.787;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56852866;2.581;4.835;2.427;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
56852876;2.317;4.580;2.255;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
56852886;2.833;5.524;2.728;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
56852896;2.900;5.591;2.696;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
56852906;2.407;4.745;2.290;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
56852916;2.711;5.340;2.563;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
56852926;3.172;6.159;3.025;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
56852936;2.191;4.098;2.020;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
56852946;2.498;4.995;2.415;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
56852956;2.754;5.422;2.677;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
56852966;2.376;4.588;2.267;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.40;0.00;
56852976;3.220;6.491;3.088;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.40;0.00;
56852986;2.466;4.842;2.364;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.40;0.00;
56852996;2.784;5.629;2.722;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.40;0.00;
56853006;3.240;6.374;3.081;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.40;0.00;
56853016;2.722;5.411;2.598;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.40;0.00;
56853026;3.040;6.148;2.902;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.40;0.00;
56853036;2.266;4.312;2.103;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.40;0.00;
56853046;2.926;5.579;2.738;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.40;0.00;
56853056;2.407;4.557;2.286;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.40;0.00;
56853066;2.441;4.780;2.352;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.48;0.00;
56853076;2.688;4.971;2.548;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.48;0.00;
56853086;2.574;5.037;2.505;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.48;0.00;
56853096;2.555;5.194;2.446;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.48;0.00;
56853106;2.626;5.057;2.517;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.48;0.00;
56853116;3.140;6.244;3.031;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.48;0.00;
56853126;3.038;5.990;2.893;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.48;0.00;
56853136;2.928;5.791;2.803;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.48;0.00;
56853146;2.496;4.846;2.294;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.48;0.00;
56853156;2.449;4.850;2.356;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.48;0.00;
56853166;2.380;4.444;2.241;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56853176;2.427;4.705;2.358;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56853186;2.549;4.869;2.436;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56853196;2.588;4.967;2.480;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56853206;2.278;4.284;2.182;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56853216;2.761;5.571;2.675;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56853226;2.419;4.760;2.347;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56853236;3.028;5.980;2.906;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56853246;2.780;5.278;2.648;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56853256;2.753;5.438;2.597;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56853266;2.685;5.084;2.503;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56853276;2.878;5.799;2.745;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56853286;2.575;4.912;2.413;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56853296;2.370;4.448;2.280;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56853306;2.724;5.276;2.600;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56853316;2.327;4.576;2.247;0.000;31.1;31.1;31.1;31.1;12.53;12.51;12.46;0.00;
56853326;2.764;5.389;2.658;0.000;31.1;31.1;31.1;31.1;12.53;12.51;12.46;0.00;
56853336;2.520;5.039;2.474;0.000;31.1;31.1;31.1;31.1;12.53;12.51;12.46;0.00;
56853346;2.926;5.986;2.857;0.000;31.1;31.1;31.1;31.1;12.53;12.51;12.46;0.00;
56853356;2.792;5.495;2.736;0.000;31.1;31.1;31.1;31.1;12.53;12.51;12.46;0.00;
56853366;2.875;5.699;2.736;0.000;31.1;31.1;31.1;31.1;12.53;12.51;12.46;0.00;
56853376;2.717;5.220;2.513;0.000;31.1;31.1;31.1;31.1;12.53;12.51;12.46;0.00;
56853386;2.788;5.416;2.673;0.000;31.1;31.1;31.1;31.1;12.53;12.51;12.46;0.00;
56853396;2.603;5.059;2.466;0.000;31.1;31.1;31.1;31.1;12.53;12.51;12.46;0.00;
56853406;2.386;4.804;2.282;0.000;31.1;31.1;31.1;31.1;12.53;12.51;12.46;0.00;
56853416;2.832;5.590;2.723;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56853426;2.662;5.077;2.535;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56853436;2.291;4.392;2.166;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56853446;2.915;5.704;2.832;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56853456;2.567;5.030;2.488;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56853466;3.144;6.494;3.024;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56853476;2.441;4.850;2.362;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56853486;2.797;5.453;2.676;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56853496;2.970;5.715;2.793;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56853506;2.323;4.486;2.221;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56853516;2.695;5.299;2.542;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56853526;2.455;4.752;2.323;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56853536;2.490;4.702;2.366;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56853546;2.305;4.569;2.256;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56853556;2.530;4.951;2.468;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56853566;2.589;4.834;2.437;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56853576;2.455;4.885;2.409;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56853586;2.490;5.080;2.401;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56853596;2.809;5.475;2.680;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56853606;2.845;5.522;2.676;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56853616;2.555;5.017;2.376;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56853626;2.512;4.799;2.446;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56853636;2.354;4.546;2.231;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56853646;2.551;4.896;2.434;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56853656;2.319;4.479;2.239;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56853666;3.236;6.300;3.103;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56853676;2.496;4.920;2.391;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56853686;2.445;4.760;2.348;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56853696;2.957;5.855;2.841;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56853706;2.673;5.185;2.567;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56853716;2.340;4.557;2.231;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56853726;2.833;5.507;2.690;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56853736;2.825;5.374;2.646;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56853746;2.356;4.479;2.247;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56853756;2.805;5.449;2.697;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56853766;2.384;4.795;2.352;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56853776;2.325;4.428;2.184;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56853786;3.018;5.894;2.913;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56853796;2.557;4.999;2.470;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56853806;2.526;5.057;2.486;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56853816;2.425;4.799;2.399;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56853826;2.564;5.070;2.447;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56853836;2.571;4.925;2.415;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56853846;2.935;5.681;2.792;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56853856;2.362;4.537;2.227;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
56853866;3.229;6.330;3.117;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.42;0.00;
56853876;2.244;4.374;2.134;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.42;0.00;
56853886;2.452;5.036;2.399;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.42;0.00;
56853896;2.554;4.822;2.442;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.42;0.00;
56853906;2.590;5.021;2.466;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.42;0.00;
56853916;2.452;4.822;2.356;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.42;0.00;
56853926;2.739;5.332;2.664;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.42;0.00;
56853936;3.029;6.053;2.934;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.42;0.00;
56853946;2.629;5.126;2.454;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.42;0.00;
56853956;3.120;6.349;3.019;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.42;0.00;
56853966;2.883;5.736;2.773;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.50;0.00;
56853976;2.575;5.023;2.509;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.50;0.00;
56853986;2.019;3.659;1.909;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.50;0.00;
56853996;2.508;4.870;2.411;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.50;0.00;
56854006;2.725;5.321;2.635;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.50;0.00;
56854016;2.607;4.980;2.525;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.50;0.00;
56854026;2.358;4.549;2.235;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.50;0.00;
56854036;3.210;6.202;3.063;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.50;0.00;
56854046;2.768;5.501;2.682;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.50;0.00;
56854056;2.630;5.183;2.486;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.50;0.00;
56854066;2.725;5.175;2.530;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56854076;2.883;5.808;2.753;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56854086;2.559;4.850;2.378;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56854096;2.756;5.276;2.628;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56854106;2.512;4.858;2.393;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56854116;2.796;5.546;2.730;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56854126;2.055;4.033;2.018;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56854136;2.855;5.707;2.718;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56854146;2.315;4.479;2.182;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56854156;3.072;6.031;2.961;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56854166;2.638;5.107;2.542;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56854176;2.791;5.442;2.667;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56854186;2.520;4.830;2.354;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56854196;3.063;6.039;2.897;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56854206;2.508;4.713;2.339;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56854216;2.618;5.076;2.495;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56854226;2.937;5.894;2.862;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56854236;3.394;7.278;3.284;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56854246;3.394;7.337;3.287;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56854256;3.382;7.150;3.299;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56854266;3.421;7.242;3.322;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56854276;3.393;7.215;3.248;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56854286;3.397;7.179;3.287;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56854296;3.389;7.172;3.287;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56854306;3.440;7.352;3.291;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56854316;3.401;7.172;3.279;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56854326;3.413;7.211;3.306;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56854336;3.385;7.215;3.302;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56854346;3.389;7.215;3.291;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56854356;3.397;7.360;3.302;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56854366;3.393;7.179;3.306;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56854376;3.377;7.230;3.271;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56854386;3.409;7.144;3.283;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56854396;3.369;7.242;3.279;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56854406;3.405;7.160;3.279;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56854416;2.966;5.781;2.796;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56854426;2.682;5.173;2.593;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56854436;2.682;5.138;2.507;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56854446;3.259;6.347;3.133;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56854456;2.425;4.670;2.292;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56854466;2.785;5.493;2.659;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56854476;2.761;5.341;2.628;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56854486;2.327;4.534;2.221;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56854496;2.777;5.337;2.628;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56854506;2.259;4.483;2.186;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56854516;3.764;10.396;3.628;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56854526;3.850;11.175;3.710;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56854536;3.476;9.679;3.396;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56854546;3.496;15.740;3.404;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56854556;3.492;16.375;3.400;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56854566;3.496;16.247;3.385;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56854576;3.543;16.562;3.455;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56854586;3.468;14.603;3.377;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56854596;3.476;13.606;3.357;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56854606;3.524;13.411;3.420;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56854616;3.561;13.998;3.447;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.47;0.00;
56854626;3.513;15.122;3.385;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.47;0.00;
56854636;3.478;14.301;3.361;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.47;0.00;
56854646;3.454;14.682;3.322;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.47;0.00;
56854656;3.478;14.540;3.353;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.47;0.00;
56854666;3.521;15.463;3.404;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.47;0.00;
56854676;3.577;16.669;3.443;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.47;0.00;
56854686;3.549;15.986;3.408;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.47;0.00;
56854696;3.577;18.189;3.424;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.47;0.00;
56854706;3.533;18.032;3.396;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.47;0.00;
56854716;3.543;18.273;3.399;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56854726;3.543;18.152;3.387;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56854736;3.531;17.615;3.411;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56854746;3.539;18.167;3.454;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56854756;3.531;17.701;3.384;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56854766;3.583;16.949;3.419;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56854776;3.547;17.243;3.403;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56854786;3.606;17.078;3.474;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56854796;3.555;16.373;3.384;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56854806;3.539;16.910;3.407;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56854816;3.573;16.449;3.392;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56854826;3.545;16.532;3.439;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56854836;3.565;16.590;3.424;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56854846;3.640;18.328;3.479;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56854856;3.691;19.104;3.510;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56854866;3.656;18.141;3.483;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56854876;3.663;19.162;3.537;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56854886;3.719;19.182;3.541;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56854896;3.683;19.620;3.534;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56854906;3.699;19.428;3.553;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56854916;3.536;16.354;3.395;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56854926;3.517;16.009;3.387;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56854936;3.477;14.664;3.375;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56854946;3.489;15.008;3.367;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56854956;3.520;15.387;3.402;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56854966;3.513;15.118;3.395;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56854976;3.505;15.180;3.399;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56854986;3.556;17.687;3.414;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56854996;3.564;17.793;3.395;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56855006;3.524;17.539;3.383;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56855016;3.487;16.858;3.372;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56855026;3.519;16.710;3.399;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56855036;3.546;16.620;3.419;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56855046;3.487;17.230;3.403;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56855056;3.538;17.015;3.391;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56855066;3.532;17.359;3.435;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56855076;3.552;16.869;3.416;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56855086;3.504;17.198;3.364;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56855096;3.576;17.030;3.423;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56855106;3.572;17.939;3.447;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56855116;3.588;16.916;3.447;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56855126;3.560;16.739;3.431;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56855136;3.615;17.085;3.467;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56855146;3.580;16.426;3.459;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56855156;3.580;16.885;3.439;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56855166;3.528;17.061;3.358;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56855176;3.551;16.787;3.390;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56855186;3.547;16.256;3.448;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56855196;3.571;16.471;3.460;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56855206;3.547;16.127;3.468;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56855216;3.618;16.123;3.460;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56855226;3.528;17.338;3.409;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56855236;3.539;16.807;3.425;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56855246;3.575;16.846;3.413;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56855256;3.488;16.818;3.382;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56855266;3.611;16.842;3.474;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56855276;3.615;16.857;3.482;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56855286;3.607;16.869;3.490;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56855296;3.560;16.619;3.435;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56855306;3.540;16.065;3.404;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56855316;3.509;16.990;3.372;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56855326;3.497;17.748;3.364;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56855336;3.532;17.705;3.372;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56855346;3.588;17.303;3.435;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56855356;3.588;17.455;3.450;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
56855366;3.568;17.464;3.446;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56855376;3.615;17.292;3.465;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56855386;3.560;16.715;3.461;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56855396;3.588;16.648;3.453;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56855406;3.572;16.687;3.453;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56855416;3.564;16.660;3.485;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56855426;3.588;16.668;3.485;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56855436;3.564;16.715;3.457;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56855446;3.493;16.699;3.363;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56855456;3.497;16.742;3.363;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56855466;3.530;17.113;3.404;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56855476;3.538;16.673;3.428;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56855486;3.558;17.105;3.436;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56855496;3.562;17.471;3.447;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56855506;3.590;17.393;3.475;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56855516;3.597;17.412;3.483;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56855526;4.023;16.128;3.925;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56855536;3.727;16.206;3.541;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56855546;3.668;16.393;3.530;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56855556;3.676;12.758;3.569;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56855566;3.600;11.932;3.428;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.50;0.00;
56855576;3.909;9.937;3.821;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.50;0.00;
56855586;3.834;10.043;3.727;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.50;0.00;
56855596;4.008;10.420;3.911;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.50;0.00;
56855606;3.960;10.931;3.817;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.50;0.00;
56855616;3.961;10.727;3.846;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56855626;3.933;10.750;3.799;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56855636;3.996;10.723;3.865;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56855646;3.905;10.719;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56855656;3.984;10.676;3.815;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56855666;3.972;10.047;3.877;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56855676;3.976;10.328;3.815;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56855686;3.980;10.754;3.850;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56855696;3.921;10.649;3.799;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56855706;4.094;10.918;3.982;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56855716;4.062;10.305;3.912;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56855726;3.952;10.535;3.818;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56855736;4.125;14.757;3.962;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56855746;4.188;19.435;4.013;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56855756;4.311;18.701;4.201;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56855766;4.244;19.083;4.119;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56855776;4.287;19.005;4.146;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56855786;4.307;18.724;4.173;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56855796;4.291;18.829;4.193;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56855806;4.295;18.876;4.162;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56855816;4.120;19.017;3.973;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56855826;4.329;18.892;4.185;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56855836;4.238;18.896;4.114;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56855846;4.266;18.892;4.142;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56855856;4.286;18.822;4.177;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56855866;4.148;19.099;3.973;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56855876;4.298;18.630;4.177;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56855886;4.309;18.650;4.161;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56855896;4.211;18.884;4.067;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56855906;4.199;18.650;4.052;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56855916;4.167;19.553;4.022;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56855926;4.032;18.138;3.916;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56855936;4.194;18.751;4.030;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56855946;4.198;19.478;4.053;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56855956;4.289;18.388;4.187;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56855966;4.147;18.286;4.026;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56855976;4.103;17.477;3.991;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56855986;4.273;17.266;4.152;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56855996;4.194;17.255;4.022;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56856006;4.123;16.872;4.002;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56856016;4.084;17.185;3.923;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56856026;4.261;17.665;4.130;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56856036;4.194;18.845;4.064;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56856046;4.076;19.117;3.974;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56856056;4.288;18.405;4.185;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56856066;4.312;18.241;4.205;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56856076;4.123;18.864;4.017;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56856086;4.048;18.518;3.915;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56856096;4.296;16.835;4.154;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56856106;3.978;18.405;3.841;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56856116;4.116;16.473;3.995;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56856126;4.290;15.946;4.156;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56856136;3.998;17.124;3.862;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56856146;4.231;16.473;4.121;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56856156;4.140;15.985;4.011;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56856166;4.149;17.607;3.981;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56856176;4.133;17.865;3.981;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56856186;4.192;18.939;4.114;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56856196;4.181;19.017;4.052;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56856206;4.121;19.306;3.958;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56856216;4.318;18.619;4.181;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56856226;4.066;18.931;3.954;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56856236;4.110;19.181;3.962;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56856246;4.137;18.673;3.981;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56856256;4.137;18.978;3.997;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56856266;4.266;18.939;4.125;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56856276;3.938;18.622;3.808;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56856286;4.341;16.770;4.203;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56856296;4.084;16.555;3.937;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56856306;4.211;16.457;4.070;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56856316;4.136;17.477;3.980;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56856326;3.855;18.806;3.714;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56856336;4.345;18.661;4.160;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56856346;3.879;19.021;3.698;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56856356;4.329;19.091;4.176;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56856366;3.990;19.049;3.809;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56856376;4.144;18.967;4.029;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56856386;3.951;18.689;3.821;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56856396;4.144;16.637;4.029;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56856406;4.010;16.367;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56856416;4.065;15.815;3.919;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56856426;4.057;16.301;3.955;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56856436;4.002;18.336;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56856446;4.259;18.904;4.116;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56856456;3.982;18.422;3.813;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56856466;4.235;18.637;4.124;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.49;0.00;
56856476;3.963;18.975;3.806;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.49;0.00;
56856486;4.045;19.049;3.944;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.49;0.00;
56856496;4.128;17.483;3.955;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.49;0.00;
56856506;3.955;16.816;3.798;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.49;0.00;
56856516;3.895;16.655;3.759;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.49;0.00;
56856526;3.895;17.801;3.759;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.49;0.00;
56856536;4.286;17.628;4.152;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.49;0.00;
56856546;3.899;17.774;3.771;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.49;0.00;
56856556;4.022;17.413;3.916;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.49;0.00;
56856566;3.973;16.616;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56856576;3.874;17.711;3.725;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56856586;4.131;19.178;3.999;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56856596;3.854;17.871;3.717;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56856606;4.103;18.235;3.956;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56856616;3.850;19.041;3.709;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56856626;4.123;18.524;4.007;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56856636;4.100;18.575;3.987;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56856646;3.870;16.561;3.744;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56856656;4.028;15.829;3.897;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56856666;3.883;15.336;3.736;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.49;0.00;
56856676;3.911;18.775;3.759;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.49;0.00;
56856686;4.266;18.900;4.108;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.49;0.00;
56856696;3.903;18.955;3.767;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.49;0.00;
56856706;3.820;18.194;3.669;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.49;0.00;
56856716;4.005;17.298;3.886;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.47;0.00;
56856726;3.741;18.038;3.604;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.47;0.00;
56856736;3.804;17.184;3.659;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.47;0.00;
56856746;4.237;16.279;4.160;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.47;0.00;
56856756;3.808;16.886;3.659;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.47;0.00;
56856766;3.957;16.968;3.816;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.47;0.00;
56856776;4.205;16.287;4.051;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.47;0.00;
56856786;3.780;18.563;3.659;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.47;0.00;
56856796;3.847;19.229;3.745;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.47;0.00;
56856806;4.201;19.135;4.055;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.47;0.00;
56856816;3.861;18.506;3.717;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56856826;3.924;18.872;3.779;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56856836;4.153;18.666;3.986;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56856846;3.921;19.258;3.729;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56856856;3.956;18.892;3.787;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56856866;3.972;18.619;3.787;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56856876;3.893;19.106;3.729;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56856886;4.015;18.744;3.838;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56856896;4.062;18.081;3.908;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56856906;3.826;18.685;3.658;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56856916;3.976;15.484;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56856926;3.890;15.644;3.736;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56856936;3.842;18.319;3.693;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56856946;3.976;15.087;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56856956;3.996;16.970;3.853;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56856966;3.842;16.677;3.673;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56856976;3.972;15.516;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56856986;3.976;16.728;3.849;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56856996;3.925;15.282;3.747;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56857006;3.791;17.262;3.626;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56857016;4.053;19.057;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.48;0.00;
56857026;4.069;18.810;3.983;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.48;0.00;
56857036;4.022;19.626;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.48;0.00;
56857046;4.018;19.285;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.48;0.00;
56857056;3.986;18.990;3.850;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.48;0.00;
56857066;4.093;17.931;3.991;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.48;0.00;
56857076;3.990;19.006;3.862;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.48;0.00;
56857086;3.994;17.566;3.870;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.48;0.00;
56857096;4.124;18.586;3.983;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.48;0.00;
56857106;4.045;18.943;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.48;0.00;
56857116;4.060;17.037;3.895;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
