20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56857126;4.111;16.873;4.004;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56857136;3.898;16.916;3.777;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56857146;3.843;17.201;3.765;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56857156;3.875;20.118;3.746;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56857166;3.914;20.270;3.781;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56857176;4.036;20.169;3.859;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56857186;3.816;19.876;3.628;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56857196;3.827;19.294;3.636;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56857206;3.816;19.567;3.613;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56857216;3.916;19.127;3.751;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56857226;3.809;18.810;3.665;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56857236;3.623;18.387;3.504;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56857246;3.568;17.341;3.390;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56857256;3.702;15.962;3.555;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56857266;3.732;17.441;3.571;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.49;0.00;
56857276;3.673;18.541;3.539;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.49;0.00;
56857286;3.622;19.040;3.441;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.49;0.00;
56857296;3.701;16.755;3.586;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.49;0.00;
56857306;3.646;16.989;3.555;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.49;0.00;
56857316;3.681;17.734;3.579;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.49;0.00;
56857326;3.657;15.925;3.555;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.49;0.00;
56857336;3.638;16.576;3.528;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.49;0.00;
56857346;3.579;17.566;3.430;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.49;0.00;
56857356;3.701;16.245;3.626;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.49;0.00;
56857366;3.606;16.921;3.475;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56857376;3.705;15.849;3.596;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56857386;3.666;16.854;3.534;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56857396;3.595;10.764;3.475;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56857406;3.610;11.558;3.475;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56857416;3.630;13.999;3.486;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56857426;3.559;15.012;3.479;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56857436;3.614;13.095;3.494;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56857446;3.547;14.593;3.404;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56857456;3.630;16.831;3.459;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56857466;3.679;17.143;3.495;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.46;0.00;
56857476;3.568;16.936;3.413;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.46;0.00;
56857486;3.603;16.810;3.452;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.46;0.00;
56857496;3.615;16.810;3.495;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.46;0.00;
56857506;5.429;19.743;5.339;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.46;0.00;
56857516;4.851;20.645;4.693;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.46;0.00;
56857526;5.175;19.002;5.120;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.46;0.00;
56857536;5.496;18.535;5.315;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.46;0.00;
56857546;5.017;18.665;4.924;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.46;0.00;
56857556;4.787;18.116;4.697;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.46;0.00;
56857566;4.567;18.024;4.455;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56857576;5.272;18.454;5.127;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56857586;4.701;19.580;4.615;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56857596;5.150;20.096;5.056;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56857606;5.461;19.361;5.318;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56857616;5.059;20.741;4.924;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56857626;4.779;21.124;4.662;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56857636;4.677;21.182;4.525;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56857646;4.815;19.967;4.685;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56857656;4.405;19.842;4.232;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56857666;4.070;19.627;3.911;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56857676;3.999;20.230;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56857686;3.775;19.205;3.653;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56857696;3.751;19.506;3.598;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56857706;3.759;19.092;3.586;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56857716;3.810;20.566;3.684;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56857726;3.826;20.828;3.661;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56857736;3.794;20.116;3.665;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56857746;3.779;20.676;3.641;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56857756;3.716;20.414;3.551;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56857766;3.655;20.414;3.491;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56857776;3.596;20.048;3.484;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56857786;3.632;19.713;3.480;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56857796;3.840;18.864;3.762;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56857806;3.750;18.673;3.625;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56857816;3.722;19.099;3.586;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56857826;3.722;18.990;3.575;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56857836;3.745;20.024;3.559;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56857846;3.801;19.095;3.641;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56857856;3.824;18.892;3.696;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56857866;3.619;18.541;3.500;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56857876;3.556;18.279;3.378;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56857886;3.524;18.107;3.398;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56857896;3.524;18.088;3.378;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56857906;3.517;18.107;3.382;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56857916;3.562;17.117;3.404;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56857926;3.680;17.499;3.509;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56857936;3.720;18.229;3.568;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56857946;3.755;19.063;3.579;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56857956;3.621;18.463;3.497;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56857966;3.550;18.392;3.392;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56857976;3.657;18.716;3.513;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56857986;3.554;16.687;3.368;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56857996;3.664;18.248;3.497;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56858006;3.538;15.985;3.404;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56858016;3.738;20.002;3.532;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.49;0.00;
56858026;3.532;16.977;3.390;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.49;0.00;
56858036;3.801;18.368;3.649;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.49;0.00;
56858046;3.726;19.420;3.539;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.49;0.00;
56858056;3.580;17.860;3.426;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.49;0.00;
56858066;3.738;19.658;3.539;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.49;0.00;
56858076;3.592;17.837;3.430;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.49;0.00;
56858086;3.663;19.416;3.516;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.49;0.00;
56858096;3.584;13.288;3.445;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.49;0.00;
56858106;3.485;8.957;3.363;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.49;0.00;
56858116;3.497;9.239;3.419;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56858126;3.784;17.067;3.646;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56858136;3.525;13.340;3.376;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56858146;3.470;14.763;3.325;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56858156;3.434;15.559;3.337;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56858166;3.658;13.001;3.548;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56858176;3.540;12.428;3.439;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56858186;3.544;11.652;3.482;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56858196;3.591;9.111;3.478;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56858206;3.709;9.450;3.607;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56858216;3.479;9.052;3.354;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56858226;3.491;8.685;3.366;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56858236;3.621;9.153;3.483;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56858246;3.787;9.860;3.666;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56858256;3.605;9.348;3.487;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56858266;3.822;9.364;3.701;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56858276;3.877;14.854;3.760;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56858286;3.672;10.856;3.553;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56858296;3.424;9.633;3.307;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56858306;3.526;10.961;3.393;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56858316;3.468;8.928;3.328;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.52;0.00;
56858326;3.571;9.748;3.458;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.52;0.00;
56858336;3.428;8.645;3.344;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.52;0.00;
56858346;3.773;9.776;3.654;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.52;0.00;
56858356;3.801;7.280;3.690;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.52;0.00;
56858366;4.236;7.080;4.201;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.52;0.00;
56858376;3.876;6.915;3.768;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.52;0.00;
56858386;3.773;7.044;3.678;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.52;0.00;
56858396;3.472;7.621;3.359;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.52;0.00;
56858406;3.638;9.195;3.509;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.52;0.00;
56858416;3.465;8.222;3.373;0.000;31.1;31.1;31.1;31.1;12.61;12.53;12.50;0.00;
56858426;3.561;8.793;3.440;0.000;31.1;31.1;31.1;31.1;12.61;12.53;12.50;0.00;
56858436;3.493;7.699;3.381;0.000;31.1;31.1;31.1;31.1;12.61;12.53;12.50;0.00;
56858446;3.537;8.403;3.421;0.000;31.1;31.1;31.1;31.1;12.61;12.53;12.50;0.00;
56858456;3.569;9.835;3.385;0.000;31.1;31.1;31.1;31.1;12.61;12.53;12.50;0.00;
56858466;3.646;10.155;3.548;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.44;0.00;
56858476;3.591;11.456;3.458;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.44;0.00;
56858486;3.453;8.380;3.357;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.44;0.00;
56858496;3.429;8.059;3.357;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.44;0.00;
56858506;3.539;9.360;3.454;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.44;0.00;
56858516;3.472;8.823;3.368;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.44;0.00;
56858526;3.551;8.776;3.454;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.44;0.00;
56858536;3.421;7.452;3.357;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.44;0.00;
56858546;3.465;7.797;3.345;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.44;0.00;
56858556;3.602;10.437;3.482;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.44;0.00;
56858566;3.429;8.217;3.325;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56858576;3.496;8.706;3.376;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56858586;3.527;9.086;3.411;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56858596;3.421;8.248;3.309;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56858606;3.575;9.622;3.470;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56858616;3.559;9.900;3.442;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56858626;3.456;8.503;3.329;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56858636;3.468;7.962;3.336;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56858646;3.630;9.372;3.540;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56858656;3.464;8.463;3.344;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56858666;3.540;8.416;3.424;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.43;0.00;
56858676;3.580;8.294;3.459;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.43;0.00;
56858686;3.540;8.835;3.420;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.43;0.00;
56858696;3.426;8.298;3.284;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.43;0.00;
56858706;3.493;8.819;3.369;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.43;0.00;
56858716;3.426;8.670;3.327;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.43;0.00;
56858726;3.517;8.874;3.373;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.43;0.00;
56858736;3.481;9.184;3.354;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.43;0.00;
56858746;3.619;10.351;3.483;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.43;0.00;
56858756;3.461;8.243;3.330;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.43;0.00;
56858766;3.476;8.199;3.335;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.46;0.00;
56858776;3.464;8.188;3.339;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.46;0.00;
56858786;3.491;8.367;3.401;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.46;0.00;
56858796;3.648;7.898;3.574;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.46;0.00;
56858806;3.747;7.441;3.625;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.46;0.00;
56858816;3.872;10.728;3.726;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.46;0.00;
56858826;3.794;11.017;3.652;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.46;0.00;
56858836;3.597;9.868;3.495;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.46;0.00;
56858846;3.440;8.938;3.327;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.46;0.00;
56858856;3.483;9.329;3.382;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.46;0.00;
56858866;3.458;9.391;3.309;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56858876;3.462;11.136;3.325;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56858886;3.418;14.544;3.305;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56858896;3.438;14.516;3.336;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56858906;3.454;14.018;3.364;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56858916;3.486;13.877;3.368;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56858926;3.482;13.897;3.340;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56858936;3.616;16.061;3.509;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56858946;3.664;16.888;3.501;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56858956;3.636;16.888;3.474;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56858966;3.621;16.848;3.493;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56858976;3.621;16.825;3.493;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56858986;3.542;16.813;3.419;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56858996;3.609;16.907;3.493;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56859006;3.590;16.836;3.446;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56859016;3.620;16.878;3.480;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56859026;3.593;16.846;3.421;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56859036;3.537;16.827;3.413;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56859046;3.529;16.835;3.397;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56859056;3.525;16.792;3.409;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56859066;3.462;16.811;3.315;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56859076;3.517;16.843;3.382;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56859086;3.521;16.827;3.390;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56859096;3.585;16.850;3.452;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56859106;3.577;16.850;3.433;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56859116;3.556;17.018;3.455;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56859126;3.592;17.154;3.486;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56859136;3.639;16.760;3.518;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56859146;3.639;16.733;3.541;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56859156;3.611;16.736;3.483;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56859166;3.611;16.733;3.471;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56859176;3.584;16.920;3.498;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56859186;3.631;17.720;3.545;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56859196;3.584;16.932;3.459;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56859206;3.556;16.943;3.412;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56859216;3.554;16.852;3.412;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56859226;3.657;16.832;3.545;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56859236;3.582;16.891;3.443;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56859246;3.550;17.047;3.451;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56859256;3.653;16.856;3.545;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56859266;3.586;16.911;3.451;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56859276;3.617;16.864;3.490;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56859286;3.597;16.832;3.490;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56859296;3.601;17.157;3.483;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56859306;3.586;16.864;3.483;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56859316;3.615;16.897;3.477;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56859326;3.611;16.344;3.477;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56859336;3.525;16.180;3.391;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56859346;3.525;16.091;3.383;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56859356;3.442;16.219;3.293;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56859366;3.513;16.223;3.387;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56859376;3.505;16.157;3.379;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56859386;3.481;16.208;3.348;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56859396;3.481;16.208;3.356;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56859406;3.501;16.134;3.367;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56859416;3.577;16.346;3.455;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56859426;3.632;16.494;3.486;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56859436;3.585;16.291;3.483;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56859446;3.549;16.204;3.400;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56859456;3.521;16.224;3.377;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56859466;3.533;16.373;3.381;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56859476;3.581;16.322;3.420;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56859486;3.573;16.381;3.420;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56859496;3.549;16.420;3.416;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56859506;3.581;16.154;3.475;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
56859516;3.584;16.319;3.451;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
56859526;3.576;16.186;3.381;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
56859536;3.576;16.834;3.444;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
56859546;3.552;16.815;3.424;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
56859556;3.548;16.846;3.385;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
56859566;3.545;16.909;3.424;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56859576;3.557;16.905;3.412;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56859586;3.569;16.862;3.451;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56859596;3.533;16.839;3.416;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56859606;3.455;16.854;3.342;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56859616;3.557;16.921;3.440;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56859626;3.667;16.737;3.541;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56859636;3.632;16.913;3.475;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56859646;3.640;16.944;3.526;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56859656;3.596;16.800;3.459;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56859666;3.564;17.030;3.462;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.52;0.00;
56859676;3.595;17.219;3.466;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.52;0.00;
56859686;3.584;17.046;3.426;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.52;0.00;
56859696;3.572;17.058;3.438;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.52;0.00;
56859706;3.599;16.846;3.454;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.52;0.00;
56859716;3.623;16.979;3.532;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.52;0.00;
56859726;3.663;16.979;3.572;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.52;0.00;
56859736;3.560;16.999;3.462;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.52;0.00;
56859746;3.599;16.351;3.477;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.52;0.00;
56859756;3.576;16.347;3.391;0.000;31.1;31.1;31.1;31.1;12.58;12.51;12.52;0.00;
56859766;3.471;16.241;3.334;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56859776;3.561;16.248;3.440;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56859786;3.557;16.405;3.471;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56859796;3.518;16.287;3.397;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56859806;3.600;16.264;3.455;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56859816;3.659;16.323;3.541;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56859826;3.659;16.276;3.502;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56859836;3.640;16.381;3.498;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56859846;3.687;16.268;3.545;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56859856;3.636;16.198;3.491;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56859866;3.575;16.318;3.433;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56859876;3.591;16.209;3.488;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56859886;3.650;16.307;3.538;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56859896;3.650;16.330;3.519;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56859906;3.642;16.350;3.534;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56859916;3.646;16.404;3.507;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56859926;3.598;16.268;3.472;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56859936;3.654;16.408;3.507;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56859946;3.614;16.913;3.491;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56859956;3.658;17.163;3.527;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56859966;3.623;16.922;3.510;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56859976;3.595;16.715;3.459;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56859986;3.603;16.840;3.490;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56859996;3.540;16.774;3.416;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56860006;3.461;16.915;3.334;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56860016;3.473;16.856;3.334;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56860026;3.615;17.090;3.439;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56860036;3.667;17.016;3.557;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56860046;3.584;17.004;3.475;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56860056;3.678;16.821;3.534;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56860066;3.633;16.909;3.494;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56860076;3.605;16.878;3.471;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56860086;3.605;16.979;3.491;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56860096;3.613;16.921;3.483;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56860106;3.550;16.835;3.424;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56860116;3.524;16.809;3.426;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56860126;3.476;16.899;3.363;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56860136;3.516;16.993;3.422;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56860146;3.591;16.750;3.469;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56860156;3.614;16.246;3.473;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56860166;3.512;16.317;3.395;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56860176;3.496;16.285;3.379;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56860186;3.551;16.207;3.438;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56860196;3.559;16.449;3.449;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56860206;3.528;16.223;3.379;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56860216;3.527;16.252;3.387;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56860226;3.508;16.205;3.348;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56860236;3.579;16.244;3.438;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56860246;3.598;16.221;3.461;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56860256;3.602;16.373;3.469;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56860266;3.598;16.147;3.477;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56860276;3.662;16.201;3.539;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56860286;3.602;16.241;3.449;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56860296;3.567;16.295;3.449;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56860306;3.555;16.049;3.453;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56860316;3.562;16.270;3.442;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56860326;3.594;16.254;3.465;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56860336;3.546;16.250;3.446;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56860346;3.546;16.227;3.446;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56860356;3.641;16.875;3.496;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56860366;3.653;17.059;3.492;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56860376;3.574;16.782;3.465;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56860386;3.522;16.915;3.406;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56860396;3.522;16.934;3.434;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56860406;3.590;16.743;3.481;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56860416;3.536;16.950;3.456;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56860426;3.501;17.025;3.386;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56860436;3.505;16.927;3.394;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56860446;3.524;16.880;3.421;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56860456;3.588;16.857;3.480;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56860466;3.560;16.966;3.429;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56860476;3.465;16.927;3.378;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56860486;3.607;17.103;3.491;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56860496;3.619;16.904;3.507;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56860506;3.670;16.990;3.507;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56860516;3.621;16.938;3.498;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56860526;3.669;16.985;3.522;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56860536;3.661;17.110;3.522;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56860546;3.566;16.915;3.424;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56860556;3.661;16.641;3.510;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56860566;3.590;16.281;3.483;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56860576;3.594;16.192;3.459;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56860586;3.621;16.403;3.479;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56860596;3.495;16.250;3.365;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56860606;3.542;16.262;3.420;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56860616;3.561;16.120;3.453;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56860626;3.573;16.225;3.453;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56860636;3.455;16.116;3.336;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56860646;3.482;16.377;3.356;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56860656;3.502;16.077;3.387;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56860666;3.616;16.328;3.489;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56860676;3.600;16.227;3.501;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56860686;3.636;16.223;3.529;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56860696;3.604;16.336;3.474;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56860706;3.628;16.410;3.509;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56860716;3.644;16.328;3.536;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56860726;3.620;16.320;3.505;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56860736;3.616;16.176;3.521;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56860746;3.593;16.367;3.474;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56860756;3.581;16.543;3.458;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56860766;3.600;17.030;3.492;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.49;0.00;
56860776;3.620;16.979;3.512;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.49;0.00;
56860786;3.636;17.022;3.512;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.49;0.00;
56860796;3.593;16.932;3.437;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.49;0.00;
56860806;3.529;16.955;3.402;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.49;0.00;
56860816;3.518;17.065;3.441;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.49;0.00;
56860826;3.553;16.912;3.430;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.49;0.00;
56860836;3.608;16.928;3.516;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.49;0.00;
56860846;3.569;16.951;3.477;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.49;0.00;
56860856;3.604;16.822;3.481;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.49;0.00;
56860866;3.648;17.211;3.521;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56860876;3.644;17.008;3.548;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56860886;3.616;16.957;3.489;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56860896;3.541;16.968;3.399;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56860906;3.518;16.824;3.395;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56860916;3.529;16.949;3.434;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56860926;3.663;17.188;3.521;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56860936;3.715;16.859;3.583;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56860946;3.624;16.992;3.521;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56860956;3.624;17.078;3.536;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
56860966;3.565;16.696;3.424;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56860976;3.561;16.106;3.460;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56860986;3.593;16.406;3.456;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56860996;3.482;16.192;3.342;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56861006;3.604;16.160;3.499;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56861016;3.522;16.199;3.417;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56861026;3.486;16.219;3.338;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56861036;3.557;16.203;3.487;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56861046;3.620;16.344;3.511;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56861056;3.636;16.360;3.487;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56861066;3.519;16.087;3.422;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
56861076;3.570;16.258;3.473;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
56861086;3.593;16.056;3.465;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
56861096;3.531;16.254;3.410;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
56861106;3.534;16.169;3.383;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
56861116;3.542;16.406;3.426;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
56861126;3.574;16.087;3.481;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
56861136;3.648;16.247;3.532;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
56861146;3.692;16.251;3.575;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
56861156;3.601;16.212;3.496;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
56861166;3.549;16.280;3.466;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.52;0.00;
56861176;3.577;17.121;3.470;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.52;0.00;
56861186;3.541;16.858;3.430;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.52;0.00;
56861196;3.442;16.971;3.304;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.52;0.00;
56861206;3.505;16.889;3.383;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.52;0.00;
56861216;3.615;17.136;3.492;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56861226;3.556;16.820;3.426;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56861236;3.627;16.886;3.477;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56861246;3.667;17.046;3.559;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56861256;3.635;16.832;3.485;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56861266;3.615;16.933;3.489;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56861276;3.635;16.840;3.481;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56861286;3.639;17.058;3.539;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56861296;3.659;16.890;3.532;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56861306;3.584;17.105;3.465;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56861316;3.553;16.911;3.399;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56861326;3.616;16.927;3.470;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56861336;3.577;16.997;3.446;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56861346;3.632;16.837;3.478;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56861356;3.589;17.009;3.470;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56861366;3.604;17.225;3.446;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56861376;3.581;16.492;3.454;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56861386;3.585;16.230;3.427;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56861396;3.608;16.207;3.485;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56861406;3.608;16.332;3.482;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56861416;3.617;16.338;3.489;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56861426;3.590;16.565;3.492;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56861436;3.621;16.236;3.516;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56861446;3.637;16.311;3.496;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56861456;3.601;16.232;3.465;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56861466;3.566;16.240;3.449;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56861476;3.452;16.264;3.316;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56861486;3.605;16.295;3.485;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56861496;3.562;16.369;3.430;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56861506;3.605;16.275;3.481;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56861516;3.603;16.280;3.490;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
56861526;3.615;16.272;3.483;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
56861536;3.623;16.475;3.502;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
56861546;3.568;16.362;3.479;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
56861556;3.611;16.209;3.518;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
56861566;3.595;16.241;3.475;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
56861576;3.568;16.123;3.455;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
56861586;3.556;16.221;3.459;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
56861596;3.603;16.908;3.498;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
56861606;3.591;16.822;3.455;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
56861616;3.616;17.009;3.480;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56861626;3.620;16.853;3.480;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56861636;3.581;16.900;3.464;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56861646;3.561;16.954;3.433;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56861656;3.616;16.825;3.495;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56861666;3.648;17.072;3.468;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56861676;3.620;16.915;3.476;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56861686;3.616;16.821;3.515;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56861696;3.573;16.907;3.464;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56861706;3.600;16.888;3.448;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56861716;3.576;16.914;3.454;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56861726;3.532;16.789;3.411;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56861736;3.572;17.156;3.466;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56861746;3.548;16.867;3.404;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56861756;3.489;16.910;3.353;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56861766;3.466;16.945;3.353;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56861776;3.446;16.758;3.345;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56861786;3.529;16.980;3.439;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56861796;3.619;17.097;3.474;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56861806;3.552;16.898;3.419;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56861816;3.609;16.149;3.469;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56861826;3.578;16.207;3.426;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56861836;3.538;16.286;3.406;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56861846;3.562;16.734;3.422;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56861856;3.546;16.442;3.441;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56861866;3.539;16.289;3.447;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56861876;3.547;16.168;3.439;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56861886;3.524;16.250;3.400;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56861896;3.535;16.235;3.443;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56861906;3.591;16.297;3.471;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56861916;3.598;16.313;3.494;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56861926;3.878;18.435;3.725;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56861936;3.661;17.503;3.498;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56861946;3.618;17.546;3.510;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56861956;3.594;17.526;3.479;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56861966;3.615;17.460;3.469;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56861976;3.706;17.538;3.559;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56861986;3.580;17.448;3.453;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56861996;3.599;17.456;3.485;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56862006;3.588;17.468;3.485;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56862016;3.576;18.111;3.438;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56862026;3.611;18.131;3.481;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56862036;3.647;18.119;3.465;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56862046;3.607;18.158;3.485;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56862056;3.627;18.154;3.453;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56862066;3.588;18.116;3.481;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56862076;3.611;18.116;3.492;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56862086;3.639;18.163;3.543;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56862096;3.580;18.120;3.477;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56862106;3.607;18.182;3.500;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56862116;3.599;17.820;3.496;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56862126;3.584;17.465;3.461;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56862136;3.615;17.321;3.504;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56862146;3.631;16.685;3.500;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56862156;3.627;16.685;3.520;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56862166;3.586;16.653;3.470;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56862176;3.558;16.716;3.423;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56862186;3.558;16.696;3.415;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56862196;3.597;16.735;3.446;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56862206;3.673;16.817;3.521;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56862216;3.562;16.716;3.434;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56862226;3.609;16.551;3.478;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56862236;3.495;16.078;3.427;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56862246;3.507;16.078;3.368;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56862256;3.507;16.042;3.384;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56862266;3.550;16.078;3.460;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56862276;3.503;16.101;3.370;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56862286;3.558;16.140;3.444;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56862296;3.590;16.156;3.437;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56862306;3.680;16.183;3.534;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56862316;3.688;16.160;3.570;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56862326;3.609;16.160;3.527;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56862336;3.645;16.148;3.562;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56862346;3.657;16.070;3.554;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56862356;3.605;16.042;3.523;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
56862366;3.646;16.092;3.554;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56862376;3.583;16.049;3.472;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56862386;3.555;15.990;3.437;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56862396;3.508;15.900;3.390;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56862406;3.587;15.978;3.448;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56862416;3.659;16.031;3.534;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56862426;3.595;15.957;3.510;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56862436;3.552;16.375;3.436;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56862446;3.517;16.660;3.420;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56862456;3.588;16.676;3.490;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56862466;3.564;16.617;3.459;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56862476;3.619;16.684;3.545;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56862486;3.576;16.696;3.494;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56862496;3.595;16.731;3.534;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56862506;3.623;16.692;3.510;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56862516;3.613;16.767;3.478;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56862526;3.558;16.751;3.458;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56862536;3.534;16.724;3.407;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56862546;3.550;16.743;3.415;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56862556;3.554;16.885;3.434;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56862566;3.566;16.837;3.415;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56862576;3.510;16.755;3.391;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56862586;3.499;16.728;3.348;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56862596;3.554;16.775;3.423;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56862606;3.629;16.798;3.478;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.48;0.00;
56862616;3.665;16.687;3.541;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56862626;3.614;16.683;3.498;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56862636;3.646;16.461;3.502;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56862646;3.626;16.024;3.534;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56862656;3.571;15.981;3.424;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56862666;3.567;16.032;3.447;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56862676;3.531;15.989;3.439;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56862686;3.559;16.008;3.443;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56862696;3.571;16.012;3.428;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56862706;3.535;15.981;3.447;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56862716;3.544;16.040;3.425;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56862726;3.529;15.985;3.398;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56862736;3.536;15.973;3.410;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56862746;3.473;15.938;3.312;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56862756;3.481;15.915;3.347;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56862766;3.560;16.028;3.433;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56862776;3.548;16.001;3.390;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56862786;3.576;15.997;3.449;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56862796;3.552;15.985;3.421;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56862806;3.560;16.059;3.425;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56862816;3.564;16.052;3.438;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56862826;3.580;16.052;3.462;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56862836;3.631;16.107;3.485;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56862846;3.588;16.663;3.485;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56862856;3.647;16.753;3.489;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56862866;3.588;16.713;3.454;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56862876;3.576;16.694;3.442;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56862886;3.564;16.749;3.442;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56862896;3.568;16.670;3.419;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56862906;3.513;16.706;3.427;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56862916;3.542;16.635;3.431;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56862926;3.487;16.647;3.357;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56862936;3.499;16.729;3.376;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56862946;3.471;16.662;3.372;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56862956;3.523;16.588;3.415;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56862966;3.540;16.682;3.399;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56862976;3.560;16.667;3.450;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56862986;3.639;16.682;3.513;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56862996;3.603;16.667;3.485;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56863006;3.674;16.655;3.540;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56863016;3.548;16.608;3.438;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56863026;3.576;16.612;3.431;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56863036;3.489;16.776;3.368;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56863046;3.520;16.670;3.438;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56863056;3.667;16.119;3.525;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56863066;3.562;15.994;3.451;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56863076;3.566;16.037;3.428;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56863086;3.511;16.022;3.404;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56863096;3.625;16.057;3.534;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56863106;3.562;16.049;3.463;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56863116;3.570;16.026;3.416;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56863126;3.511;16.014;3.392;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56863136;3.554;16.018;3.400;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56863146;3.586;16.073;3.455;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56863156;3.605;16.057;3.471;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56863166;3.549;16.054;3.402;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56863176;3.545;16.019;3.426;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56863186;3.553;16.058;3.441;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56863196;3.498;16.023;3.367;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
