20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56863206;3.506;15.984;3.378;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56863216;3.529;16.046;3.426;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56863226;3.525;16.027;3.410;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56863236;3.514;15.980;3.426;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56863246;3.502;16.003;3.378;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56863256;3.529;16.062;3.406;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56863266;3.542;16.328;3.416;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56863276;3.617;16.629;3.479;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56863286;3.684;16.633;3.561;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56863296;3.582;16.625;3.471;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56863306;3.625;16.602;3.471;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56863316;3.574;16.625;3.428;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56863326;3.538;16.637;3.385;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56863336;3.605;16.625;3.463;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56863346;3.586;16.652;3.444;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56863356;3.657;16.609;3.494;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56863366;3.576;16.617;3.478;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56863376;3.556;16.590;3.431;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56863386;3.485;16.598;3.384;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56863396;3.536;16.648;3.435;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56863406;3.591;16.672;3.458;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56863416;3.517;16.625;3.407;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56863426;3.552;16.644;3.423;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56863436;3.556;16.656;3.415;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56863446;3.607;16.559;3.513;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56863456;3.505;16.453;3.376;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56863466;3.533;17.178;3.398;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56863476;3.506;17.138;3.382;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56863486;3.518;16.845;3.371;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56863496;3.549;16.997;3.371;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56863506;3.596;17.745;3.477;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56863516;3.558;17.340;3.417;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56863526;3.578;18.603;3.417;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56863536;3.613;19.005;3.468;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56863546;3.716;19.087;3.507;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56863556;3.530;18.135;3.390;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56863566;3.609;18.436;3.445;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56863576;3.605;18.291;3.410;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56863586;3.700;18.880;3.527;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56863596;3.609;19.126;3.464;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56863606;3.475;17.979;3.343;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56863616;3.525;16.774;3.415;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56863626;3.561;16.336;3.442;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56863636;3.569;16.265;3.446;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56863646;3.652;16.371;3.560;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56863656;3.648;16.567;3.509;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56863666;3.589;16.320;3.466;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56863676;3.644;18.121;3.513;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56863686;3.589;17.874;3.434;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56863696;3.624;18.121;3.482;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56863706;3.561;18.673;3.403;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56863716;3.646;18.723;3.525;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.52;0.00;
56863726;3.535;18.853;3.391;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.52;0.00;
56863736;3.686;18.386;3.505;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.52;0.00;
56863746;3.543;18.052;3.387;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.52;0.00;
56863756;3.642;18.735;3.485;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.52;0.00;
56863766;3.535;17.385;3.387;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.52;0.00;
56863776;3.614;18.241;3.434;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.52;0.00;
56863786;3.555;17.334;3.458;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.52;0.00;
56863796;3.674;19.053;3.525;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.52;0.00;
56863806;3.634;18.880;3.505;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.52;0.00;
56863816;3.685;19.017;3.530;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56863826;3.567;17.212;3.447;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56863836;3.670;18.075;3.510;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56863846;3.634;18.083;3.475;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56863856;3.689;19.255;3.522;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56863866;3.515;15.418;3.373;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56863876;3.595;16.821;3.479;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56863886;3.555;16.997;3.400;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56863896;3.658;18.017;3.486;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56863906;3.575;16.817;3.412;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56863916;3.520;16.651;3.412;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56863926;3.488;16.186;3.369;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56863936;3.630;18.951;3.483;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56863946;3.539;18.150;3.377;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56863956;3.528;17.681;3.373;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56863966;3.524;17.279;3.389;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56863976;3.539;16.975;3.436;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56863986;3.555;16.830;3.447;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56863996;3.528;17.107;3.396;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56864006;3.516;16.842;3.443;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56864016;3.584;17.033;3.458;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56864026;3.548;16.445;3.403;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56864036;3.560;16.673;3.395;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56864046;3.568;16.774;3.411;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56864056;3.560;17.244;3.427;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56864066;3.552;17.068;3.406;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56864076;3.714;18.408;3.539;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56864086;3.564;17.166;3.426;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56864096;3.584;16.666;3.445;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56864106;3.532;17.541;3.406;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56864116;3.592;19.290;3.422;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56864126;3.584;18.736;3.402;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56864136;3.592;17.802;3.457;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56864146;3.619;18.341;3.457;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56864156;3.572;17.592;3.469;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56864166;3.576;17.491;3.474;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56864176;3.611;17.604;3.482;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56864186;3.588;16.258;3.446;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56864196;3.540;16.359;3.407;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56864206;3.548;16.324;3.431;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56864216;3.568;17.044;3.485;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56864226;3.576;17.084;3.462;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56864236;3.631;18.403;3.493;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56864246;3.536;16.563;3.399;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56864256;3.536;16.469;3.407;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56864266;3.592;16.860;3.483;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56864276;3.576;16.880;3.440;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56864286;3.627;17.044;3.483;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56864296;3.659;18.328;3.511;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56864306;3.532;16.759;3.428;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56864316;3.524;16.626;3.401;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56864326;3.576;16.821;3.432;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56864336;3.540;16.387;3.385;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56864346;3.544;16.825;3.421;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56864356;3.528;16.606;3.401;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56864366;3.542;16.440;3.415;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56864376;3.653;18.442;3.493;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56864386;3.578;17.294;3.450;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56864396;3.534;17.615;3.391;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56864406;3.510;17.709;3.368;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56864416;3.554;18.050;3.423;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56864426;3.483;17.548;3.395;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56864436;3.613;18.461;3.489;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56864446;3.443;15.123;3.329;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56864456;3.475;16.455;3.372;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56864466;3.584;19.725;3.441;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.42;0.00;
56864476;3.462;19.620;3.332;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.42;0.00;
56864486;3.454;19.561;3.363;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.42;0.00;
56864496;3.591;19.631;3.456;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.42;0.00;
56864506;3.454;17.535;3.328;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.42;0.00;
56864516;3.572;18.427;3.449;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.42;0.00;
56864526;3.572;18.348;3.441;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.42;0.00;
56864536;3.650;18.990;3.507;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.42;0.00;
56864546;3.729;19.780;3.558;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.42;0.00;
56864556;3.713;19.604;3.558;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.42;0.00;
56864566;3.708;19.582;3.522;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56864576;3.700;19.344;3.530;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56864586;3.727;19.106;3.565;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56864596;3.755;19.223;3.549;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56864606;3.641;18.396;3.510;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56864616;3.496;15.602;3.362;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56864626;3.535;15.206;3.393;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56864636;3.515;15.559;3.354;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56864646;3.519;15.375;3.366;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56864656;3.523;15.308;3.385;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56864666;3.508;15.845;3.350;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56864676;3.519;19.029;3.393;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56864686;3.512;19.339;3.370;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56864696;3.555;19.222;3.393;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56864706;3.496;18.022;3.366;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56864716;3.463;17.291;3.325;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56864726;3.463;17.100;3.321;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56864736;3.475;17.014;3.361;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56864746;3.502;17.049;3.380;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56864756;3.553;16.811;3.431;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56864766;3.561;16.032;3.435;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56864776;3.533;15.943;3.415;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56864786;3.533;16.001;3.407;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56864796;3.518;15.951;3.407;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56864806;3.522;16.142;3.427;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56864816;3.537;16.653;3.397;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56864826;3.553;16.868;3.436;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56864836;3.561;16.720;3.456;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56864846;3.604;16.712;3.491;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56864856;3.565;16.696;3.417;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56864866;3.553;16.649;3.385;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56864876;3.585;16.755;3.444;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56864886;3.604;16.743;3.464;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56864896;3.640;17.009;3.527;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56864906;3.608;16.774;3.456;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56864916;3.534;16.233;3.413;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56864926;3.578;16.002;3.456;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56864936;3.586;16.010;3.448;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56864946;3.570;16.002;3.456;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56864956;3.558;16.030;3.413;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56864966;3.554;16.014;3.448;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56864976;3.558;15.998;3.409;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56864986;3.530;16.037;3.409;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56864996;3.558;16.022;3.444;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56865006;3.570;16.010;3.437;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56865016;3.585;16.267;3.436;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56865026;3.537;16.667;3.424;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56865036;3.553;16.635;3.428;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56865046;3.565;16.698;3.436;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56865056;3.620;16.694;3.507;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56865066;3.612;16.682;3.472;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56865076;3.608;16.706;3.487;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56865086;3.600;16.733;3.479;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56865096;3.573;16.651;3.468;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56865106;3.561;16.663;3.405;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56865116;3.514;16.686;3.364;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56865126;3.562;16.459;3.431;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56865136;3.530;16.044;3.419;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56865146;3.570;16.393;3.459;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56865156;3.550;16.036;3.423;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56865166;3.570;16.044;3.455;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.51;0.00;
56865176;3.562;15.985;3.439;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.51;0.00;
56865186;3.609;16.118;3.502;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.51;0.00;
56865196;3.593;16.157;3.494;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.51;0.00;
56865206;3.613;16.008;3.498;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.51;0.00;
56865216;3.621;16.001;3.460;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56865226;3.562;15.997;3.472;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56865236;3.605;16.274;3.425;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56865246;3.578;17.241;3.406;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56865256;3.554;17.327;3.421;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56865266;3.587;18.090;3.395;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56865276;3.484;17.953;3.325;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56865286;3.405;15.262;3.258;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56865296;3.409;15.012;3.266;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56865306;3.413;15.000;3.321;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56865316;3.389;14.985;3.293;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56865326;3.444;14.996;3.258;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56865336;3.421;14.382;3.289;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56865346;3.433;14.257;3.289;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56865356;3.413;14.265;3.282;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56865366;3.410;14.304;3.260;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56865376;3.410;14.261;3.272;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56865386;3.406;13.901;3.272;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56865396;3.418;13.666;3.276;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56865406;3.406;13.654;3.280;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56865416;3.414;13.647;3.288;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56865426;3.398;13.650;3.284;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56865436;3.398;13.643;3.253;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56865446;3.414;13.917;3.272;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56865456;3.414;13.647;3.249;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56865466;3.380;7.389;3.291;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56865476;3.376;7.417;3.306;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56865486;3.380;7.393;3.291;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56865496;3.387;7.409;3.275;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56865506;3.380;7.405;3.271;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56865516;3.364;7.440;3.267;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56865526;3.364;7.377;3.267;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56865536;3.364;7.393;3.279;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56865546;3.395;7.409;3.291;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56865556;3.391;7.377;3.279;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56865566;3.373;7.082;3.267;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56865576;3.389;7.273;3.279;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56865586;3.365;7.113;3.279;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56865596;3.373;7.089;3.263;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56865606;3.373;7.101;3.271;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56865616;3.377;7.085;3.259;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56865626;3.385;7.183;3.287;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56865636;3.385;7.222;3.259;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56865646;3.373;7.269;3.255;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56865656;3.396;7.074;3.271;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56865666;3.350;7.060;3.241;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56865676;3.374;7.103;3.280;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56865686;3.382;7.200;3.272;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56865696;3.342;7.200;3.287;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56865706;3.378;7.185;3.209;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56865716;3.378;6.963;3.268;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56865726;3.374;6.631;3.229;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56865736;3.374;6.471;3.268;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56865746;3.370;6.538;3.272;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56865756;3.350;6.549;3.245;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56865766;3.398;6.671;3.286;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56865776;3.414;6.870;3.289;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56865786;3.394;6.581;3.258;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56865796;3.382;6.698;3.282;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56865806;3.374;6.635;3.301;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56865816;3.413;6.608;3.305;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56865826;3.405;6.788;3.317;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56865836;3.389;6.628;3.305;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56865846;3.393;6.577;3.270;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56865856;3.385;6.569;3.266;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56865866;3.405;6.608;3.301;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56865876;3.389;6.596;3.305;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56865886;2.864;5.645;2.748;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56865896;2.911;5.786;2.803;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56865906;2.429;4.792;2.305;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56865916;2.380;4.639;2.262;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.46;0.00;
56865926;2.913;5.755;2.818;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.46;0.00;
56865936;2.721;5.285;2.681;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.46;0.00;
56865946;2.560;5.040;2.474;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.46;0.00;
56865956;2.831;5.576;2.759;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.46;0.00;
56865966;2.654;5.226;2.595;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.46;0.00;
56865976;2.819;5.530;2.697;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.46;0.00;
56865986;3.039;5.954;2.904;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.46;0.00;
56865996;2.341;4.495;2.239;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.46;0.00;
56866006;2.976;5.611;2.857;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.46;0.00;
56866016;2.699;5.460;2.572;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56866026;2.234;4.311;2.153;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56866036;2.853;5.448;2.724;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56866046;2.679;5.260;2.560;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56866056;3.132;6.105;2.990;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56866066;2.601;5.159;2.513;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56866076;2.809;5.514;2.713;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56866086;2.597;5.104;2.419;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56866096;3.018;5.976;2.896;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56866106;2.801;5.405;2.642;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56866116;2.285;4.381;2.196;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56866126;2.845;5.342;2.677;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56866136;2.388;4.659;2.305;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56866146;3.152;6.705;3.073;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56866156;3.369;7.224;3.264;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56866166;3.385;7.228;3.276;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56866176;3.400;7.224;3.292;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56866186;3.381;7.216;3.292;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56866196;3.038;6.154;2.881;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56866206;2.849;5.689;2.713;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56866216;2.621;5.109;2.484;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56866226;2.981;5.731;2.853;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56866236;3.040;5.798;2.872;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56866246;2.419;4.729;2.335;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56866256;2.949;7.207;2.794;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56866266;3.499;15.991;3.378;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56866276;3.507;17.064;3.394;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56866286;3.534;17.205;3.398;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56866296;3.633;17.303;3.484;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56866306;3.764;18.477;3.618;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56866316;3.621;16.947;3.490;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.47;0.00;
56866326;3.672;18.638;3.553;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.47;0.00;
56866336;3.644;17.959;3.518;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.47;0.00;
56866346;3.633;17.428;3.518;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.47;0.00;
56866356;3.468;16.600;3.369;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.47;0.00;
56866366;3.513;16.230;3.399;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.45;0.00;
56866376;3.505;15.608;3.375;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.45;0.00;
56866386;3.493;17.808;3.371;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.45;0.00;
56866396;3.505;17.851;3.391;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.45;0.00;
56866406;3.470;17.808;3.395;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.45;0.00;
56866416;3.489;17.675;3.359;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.45;0.00;
56866426;3.505;17.542;3.399;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.45;0.00;
56866436;3.564;18.387;3.414;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.45;0.00;
56866446;3.517;17.925;3.387;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.45;0.00;
56866456;3.631;18.528;3.485;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.45;0.00;
56866466;3.596;18.590;3.482;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.51;0.00;
56866476;3.644;18.524;3.533;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.51;0.00;
56866486;3.652;18.771;3.510;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.51;0.00;
56866496;3.553;18.124;3.447;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.51;0.00;
56866506;3.462;17.571;3.376;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.51;0.00;
56866516;3.506;17.779;3.400;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.51;0.00;
56866526;3.557;17.743;3.404;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.51;0.00;
56866536;3.522;17.830;3.392;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.51;0.00;
56866546;3.533;17.841;3.431;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.51;0.00;
56866556;3.466;17.657;3.364;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.51;0.00;
56866566;3.498;17.632;3.371;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56866576;3.549;17.679;3.394;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56866586;3.557;17.847;3.402;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56866596;3.475;17.757;3.328;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56866606;3.475;17.820;3.347;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56866616;3.541;17.956;3.410;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56866626;3.553;18.170;3.382;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56866636;3.447;17.309;3.289;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56866646;3.494;17.305;3.335;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56866656;3.565;18.334;3.410;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56866666;3.515;17.158;3.373;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56866676;3.646;18.642;3.467;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56866686;3.504;18.736;3.385;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56866696;3.583;18.259;3.424;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56866706;3.606;18.490;3.428;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56866716;3.606;18.384;3.471;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56866726;3.579;18.747;3.459;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56866736;3.512;18.498;3.353;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56866746;3.504;18.474;3.404;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56866756;3.579;18.252;3.432;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56866766;3.596;17.981;3.401;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56866776;3.541;17.328;3.397;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56866786;3.549;17.461;3.358;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56866796;3.620;18.219;3.480;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56866806;3.537;17.304;3.378;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56866816;3.620;18.149;3.437;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56866826;3.557;18.133;3.386;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56866836;3.517;17.637;3.358;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56866846;3.648;18.329;3.495;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56866856;3.525;18.184;3.366;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
56866866;3.529;18.123;3.423;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56866876;3.572;17.729;3.458;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56866886;3.603;17.460;3.489;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56866896;3.560;17.472;3.438;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56866906;3.560;17.885;3.419;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56866916;3.489;18.582;3.376;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.48;0.00;
56866926;3.469;18.707;3.329;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.48;0.00;
56866936;3.560;18.609;3.442;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.48;0.00;
56866946;3.635;18.303;3.462;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.48;0.00;
56866956;3.592;18.558;3.474;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.48;0.00;
56866966;3.560;18.016;3.462;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.48;0.00;
56866976;3.544;17.753;3.419;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.48;0.00;
56866986;3.548;17.812;3.395;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.48;0.00;
56866996;3.572;18.138;3.485;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.48;0.00;
56867006;3.560;17.510;3.411;0.000;31.1;31.1;31.1;31.1;12.54;12.51;12.48;0.00;
56867016;3.680;18.575;3.488;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56867026;3.735;18.536;3.555;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56867036;3.616;18.544;3.422;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56867046;3.525;18.164;3.402;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56867056;3.529;18.195;3.390;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56867066;3.581;18.599;3.410;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56867076;3.612;18.759;3.445;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56867086;3.517;18.238;3.378;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56867096;3.600;18.657;3.418;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56867106;3.589;18.610;3.430;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56867116;3.513;18.301;3.418;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56867126;3.599;18.372;3.430;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56867136;3.513;17.146;3.382;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56867146;3.572;17.957;3.426;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56867156;3.560;17.949;3.422;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56867166;3.520;17.753;3.351;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56867176;3.536;17.671;3.410;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56867186;3.702;18.720;3.539;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56867196;3.659;18.767;3.520;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56867206;3.603;17.127;3.481;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56867216;3.781;19.021;3.594;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56867226;3.623;17.809;3.469;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56867236;3.453;14.973;3.324;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56867246;3.438;14.781;3.312;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56867256;3.473;14.762;3.363;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56867266;3.481;14.840;3.363;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56867276;3.520;15.352;3.418;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56867286;3.477;16.729;3.355;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56867296;3.461;17.011;3.394;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56867306;3.505;16.021;3.382;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56867316;3.569;17.476;3.415;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56867326;3.735;18.388;3.599;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56867336;4.087;19.275;3.854;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56867346;4.348;19.749;4.164;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56867356;3.893;18.552;3.732;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56867366;4.475;20.316;4.297;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56867376;4.182;19.741;4.019;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56867386;4.123;20.969;4.003;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56867396;4.103;21.747;3.929;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56867406;3.893;20.574;3.721;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56867416;4.098;19.814;3.982;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56867426;4.303;20.141;4.212;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56867436;3.957;18.047;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56867446;3.992;19.424;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56867456;3.772;18.697;3.665;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56867466;4.011;18.646;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.48;0.00;
56867476;3.955;19.066;3.740;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.48;0.00;
56867486;4.014;18.899;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.48;0.00;
56867496;4.022;19.705;3.854;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.48;0.00;
56867506;4.022;19.090;3.850;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.48;0.00;
56867516;3.971;18.899;3.811;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.48;0.00;
56867526;4.129;21.086;3.929;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.48;0.00;
56867536;4.149;22.188;4.019;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.48;0.00;
56867546;4.180;23.192;4.093;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.48;0.00;
56867556;3.947;20.382;3.940;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.48;0.00;
56867566;4.249;20.776;4.149;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.45;0.00;
56867576;4.347;18.615;4.290;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.45;0.00;
56867586;4.127;18.158;4.173;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.45;0.00;
56867596;4.029;21.584;3.903;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.45;0.00;
56867606;3.904;22.142;3.762;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.45;0.00;
56867616;3.927;21.042;3.797;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.45;0.00;
56867626;4.006;22.544;3.860;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.45;0.00;
56867636;3.947;23.933;3.856;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.45;0.00;
56867646;3.904;24.452;3.766;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.45;0.00;
56867656;3.943;23.269;3.805;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.45;0.00;
56867666;4.047;24.299;3.917;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56867676;4.015;24.240;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56867686;3.991;24.079;3.847;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56867696;3.913;23.805;3.784;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56867706;3.940;23.225;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56867716;3.952;23.609;3.847;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56867726;3.932;23.703;3.796;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56867736;3.984;24.201;3.792;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56867746;3.980;24.373;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56867756;3.968;24.362;3.800;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
56867766;3.841;23.269;3.689;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56867776;3.912;23.273;3.780;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56867786;3.873;24.165;3.717;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56867796;3.857;23.504;3.697;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56867806;3.916;23.057;3.760;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56867816;3.952;23.406;3.783;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56867826;3.889;23.617;3.752;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56867836;4.019;23.504;3.846;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56867846;4.027;24.521;3.815;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56867856;3.904;24.940;3.772;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.48;0.00;
56867866;3.941;24.318;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56867876;3.909;24.181;3.765;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56867886;3.878;23.539;3.758;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56867896;3.909;23.793;3.781;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56867906;3.929;22.814;3.789;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56867916;4.016;24.514;3.828;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56867926;3.917;25.415;3.781;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56867936;3.854;23.958;3.777;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56867946;3.921;23.966;3.746;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56867956;3.968;23.723;3.824;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.46;0.00;
56867966;3.906;25.024;3.795;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.48;0.00;
56867976;3.977;24.158;3.858;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.48;0.00;
56867986;4.079;23.633;3.968;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.48;0.00;
56867996;3.922;21.063;3.799;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.48;0.00;
56868006;4.020;22.524;3.901;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.48;0.00;
56868016;4.165;22.697;3.975;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56868026;4.015;19.523;3.908;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56868036;4.031;18.443;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56868046;4.287;19.597;4.162;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56868056;4.078;20.759;3.951;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56868066;4.074;19.687;3.959;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56868076;4.011;19.519;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56868086;3.999;21.792;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56868096;3.948;18.303;3.803;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56868106;3.968;19.305;3.826;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56868116;3.941;20.895;3.783;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56868126;4.036;19.864;3.888;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56868136;4.072;21.145;3.927;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56868146;4.020;20.235;3.896;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56868156;4.009;20.106;3.849;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56868166;3.953;21.133;3.751;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56868176;3.922;17.705;3.783;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56868186;3.779;16.729;3.642;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56868196;3.843;16.631;3.720;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56868206;3.945;16.701;3.818;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56868216;3.933;16.706;3.813;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56868226;3.882;16.671;3.762;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56868236;3.843;16.526;3.770;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56868246;3.902;15.958;3.786;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56868256;3.854;15.911;3.762;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56868266;4.325;21.121;4.230;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56868276;4.376;21.435;4.253;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56868286;4.183;21.384;4.088;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56868296;4.183;20.843;4.096;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56868306;4.123;20.036;4.021;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56868316;3.904;21.541;3.769;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56868326;4.082;23.049;3.969;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56868336;4.078;23.131;3.949;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56868346;4.030;23.124;3.938;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56868356;4.046;22.054;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56868366;4.101;23.723;3.989;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56868376;4.145;23.562;4.028;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56868386;4.066;23.394;3.973;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56868396;4.030;23.527;3.930;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56868406;3.991;23.637;3.871;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
56868416;4.022;23.656;3.933;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56868426;4.018;23.680;3.925;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56868436;3.975;23.629;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56868446;3.963;23.574;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56868456;4.011;22.886;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56868466;4.018;22.148;3.937;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56868476;4.011;22.155;3.929;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56868486;4.078;22.323;3.960;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56868496;4.089;22.210;4.000;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56868506;4.078;21.995;4.019;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56868516;4.007;21.854;3.915;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56868526;3.991;21.933;3.868;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56868536;3.976;22.241;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56868546;3.980;22.210;3.856;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56868556;3.980;22.128;3.829;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56868566;4.046;22.335;3.997;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.51;0.00;
56868576;4.030;22.507;3.930;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.51;0.00;
56868586;4.038;22.355;3.950;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.51;0.00;
56868596;4.034;22.359;3.958;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.51;0.00;
56868606;4.097;22.296;3.989;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.51;0.00;
56868616;4.062;22.429;3.978;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.51;0.00;
56868626;4.066;22.034;3.962;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.51;0.00;
56868636;4.038;21.890;3.958;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.51;0.00;
56868646;4.038;21.917;3.934;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.51;0.00;
56868656;4.082;22.046;3.954;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.51;0.00;
56868666;3.945;22.286;3.857;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56868676;3.997;22.173;3.896;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56868686;4.013;22.259;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56868696;4.040;22.169;3.959;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56868706;4.258;21.613;4.128;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56868716;3.997;22.075;3.912;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56868726;4.017;22.075;3.940;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56868736;4.139;22.087;4.030;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56868746;4.072;22.274;3.947;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56868756;3.993;21.996;3.920;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56868766;3.980;21.732;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56868776;4.027;21.783;3.925;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56868786;3.960;22.185;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56868796;3.905;22.388;3.838;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56868806;3.944;22.017;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56868816;4.039;22.068;3.956;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56868826;4.031;22.005;3.932;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56868836;3.964;22.325;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56868846;3.988;22.255;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56868856;4.070;22.005;3.952;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56868866;4.108;22.079;3.990;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
56868876;4.049;21.908;3.979;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
56868886;3.924;22.036;3.818;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
56868896;3.975;21.682;3.885;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
56868906;4.513;22.098;4.435;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
56868916;3.936;21.806;3.822;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
56868926;4.002;22.289;3.924;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
56868936;3.998;22.110;3.928;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
56868946;4.018;21.950;3.951;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
56868956;4.030;21.872;3.924;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
56868966;4.022;22.256;3.943;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56868976;4.081;22.428;3.955;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56868986;4.105;22.029;3.998;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56868996;4.081;21.814;3.998;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56869006;4.038;21.826;3.966;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56869016;4.014;22.037;3.935;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56869026;4.002;22.146;3.911;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56869036;4.002;22.084;3.904;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56869046;3.998;22.103;3.900;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56869056;4.038;22.197;3.959;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56869066;4.007;22.424;3.905;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56869076;4.026;22.049;3.921;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56869086;3.955;22.221;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56869096;4.003;22.272;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56869106;4.413;21.935;4.336;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56869116;4.496;21.708;4.399;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56869126;4.358;21.528;4.226;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56869136;4.085;21.661;3.991;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56869146;4.074;21.779;4.003;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56869156;4.038;21.861;3.960;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56869166;4.076;21.706;3.982;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56869176;4.297;21.796;4.190;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56869186;4.376;21.937;4.272;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56869196;4.364;21.886;4.261;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56869206;4.254;21.419;4.147;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56869216;4.617;19.771;4.505;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.47;0.00;
56869226;4.075;21.633;3.996;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.47;0.00;
56869236;3.964;21.574;3.804;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.47;0.00;
56869246;3.881;21.649;3.772;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.47;0.00;
56869256;3.957;21.731;3.831;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.47;0.00;
56869266;3.945;22.119;3.843;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.47;0.00;
56869276;3.972;22.233;3.827;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.47;0.00;
