20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56869286;3.941;22.170;3.843;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.47;0.00;
56869296;3.960;22.198;3.812;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.47;0.00;
56869306;4.135;22.049;3.976;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.47;0.00;
56869316;4.701;22.028;4.619;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56869326;4.201;21.707;4.074;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56869336;4.118;21.208;4.019;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56869346;4.161;20.637;4.074;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56869356;4.012;20.138;3.882;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56869366;4.248;19.942;4.199;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56869376;3.953;21.512;3.851;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56869386;3.968;21.696;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56869396;3.921;22.305;3.851;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56869406;3.933;22.496;3.874;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56869416;3.905;22.459;3.784;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56869426;3.940;22.490;3.851;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56869436;3.980;22.463;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56869446;3.917;22.498;3.835;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56869456;3.901;22.478;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56869466;3.999;22.537;3.913;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56869476;3.948;22.541;3.839;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56869486;3.964;22.042;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56869496;3.936;21.929;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56869506;3.924;21.808;3.831;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56869516;3.990;22.146;3.867;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56869526;3.914;22.189;3.808;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56869536;3.950;22.346;3.844;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56869546;3.950;22.565;3.859;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56869556;4.001;22.655;3.879;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56869566;3.958;22.549;3.855;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56869576;3.934;22.694;3.816;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56869586;3.942;22.624;3.848;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56869596;3.982;22.581;3.883;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56869606;3.926;22.487;3.848;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56869616;3.923;22.030;3.829;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56869626;3.943;21.933;3.809;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56869636;3.970;21.921;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56869646;3.951;22.347;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56869656;3.935;22.316;3.817;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56869666;3.966;22.538;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56869676;3.974;22.613;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56869686;3.982;22.577;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56869696;3.943;22.613;3.837;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56869706;3.947;22.570;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56869716;3.995;22.553;3.912;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56869726;3.967;22.565;3.857;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56869736;3.916;21.994;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56869746;3.924;22.025;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56869756;3.963;21.708;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56869766;3.979;22.265;3.839;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.52;0.00;
56869776;3.943;22.238;3.816;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.52;0.00;
56869786;3.983;22.665;3.859;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.52;0.00;
56869796;3.983;22.696;3.883;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.52;0.00;
56869806;3.991;22.661;3.902;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.52;0.00;
56869816;3.963;22.661;3.863;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.52;0.00;
56869826;3.951;22.646;3.847;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.52;0.00;
56869836;4.015;22.638;3.871;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.52;0.00;
56869846;3.967;22.610;3.883;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.52;0.00;
56869856;3.995;22.352;3.898;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.52;0.00;
56869866;3.933;22.026;3.845;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56869876;3.980;21.776;3.893;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56869886;3.988;21.936;3.912;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56869896;3.964;22.253;3.830;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56869906;3.909;22.460;3.822;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56869916;3.945;22.593;3.842;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56869926;3.957;22.531;3.810;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56869936;3.992;23.859;3.889;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56869946;3.937;22.570;3.826;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56869956;4.020;22.546;3.932;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56869966;4.006;22.545;3.874;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56869976;3.994;22.436;3.933;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56869986;4.586;22.315;4.482;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56869996;4.101;21.892;4.004;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56870006;3.998;21.650;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56870016;4.022;22.244;3.910;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56870026;4.002;22.549;3.874;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56870036;3.955;22.565;3.843;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56870046;3.943;22.581;3.851;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56870056;3.959;22.608;3.831;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56870066;3.925;22.550;3.796;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.47;0.00;
56870076;3.941;22.534;3.816;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.47;0.00;
56870086;3.960;22.574;3.863;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.47;0.00;
56870096;4.000;22.566;3.886;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.47;0.00;
56870106;4.016;22.304;3.878;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.47;0.00;
56870116;3.972;21.944;3.894;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.47;0.00;
56870126;3.988;21.765;3.878;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.47;0.00;
56870136;4.059;22.062;3.925;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.47;0.00;
56870146;4.020;22.382;3.921;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.47;0.00;
56870156;3.957;22.648;3.851;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.47;0.00;
56870166;3.931;22.495;3.831;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
56870176;3.911;22.476;3.788;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
56870186;3.919;22.456;3.811;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
56870196;3.919;22.452;3.800;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
56870206;3.896;22.519;3.768;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
56870216;3.990;22.491;3.893;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
56870226;4.037;22.285;3.936;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
56870236;3.986;21.950;3.889;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
56870246;3.974;22.059;3.882;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
56870256;4.002;22.098;3.882;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
56870266;4.011;22.045;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
56870276;3.984;22.240;3.869;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
56870286;3.936;22.557;3.857;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
56870296;3.913;22.600;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
56870306;4.066;21.896;3.951;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
56870316;4.170;21.623;4.081;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56870326;3.909;22.168;3.794;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56870336;4.004;22.164;3.900;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56870346;3.957;22.144;3.869;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56870356;3.953;22.195;3.849;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56870366;3.964;22.391;3.857;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56870376;4.036;22.563;3.936;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56870386;4.000;22.681;3.865;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56870396;3.972;22.634;3.873;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56870406;4.194;22.751;4.108;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56870416;4.041;22.383;3.916;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56870426;3.955;22.616;3.861;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56870436;3.959;22.457;3.858;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56870446;3.990;22.430;3.893;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56870456;3.966;21.971;3.893;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56870466;4.418;20.093;4.369;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56870476;3.998;21.465;3.889;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56870486;3.935;21.975;3.818;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56870496;3.978;22.115;3.869;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56870506;4.018;22.041;3.912;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56870516;4.005;22.604;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56870526;3.981;22.585;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56870536;3.953;22.569;3.849;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56870546;3.930;22.554;3.872;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56870556;3.922;22.573;3.802;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56870566;3.922;22.519;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56870576;4.005;22.180;3.896;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56870586;3.946;21.989;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56870596;3.989;21.997;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56870606;4.005;21.896;3.896;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56870616;3.993;22.216;3.903;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56870626;4.072;22.255;3.966;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56870636;4.021;22.588;3.930;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56870646;4.021;22.799;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56870656;3.982;22.705;3.879;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56870666;3.986;22.764;3.875;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56870676;3.903;22.717;3.816;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56870686;3.997;22.670;3.891;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56870696;4.017;22.623;3.919;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56870706;4.001;22.243;3.907;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56870716;3.976;21.989;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
56870726;4.023;21.876;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
56870736;3.936;22.024;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
56870746;4.007;22.044;3.909;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
56870756;4.078;22.063;3.940;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
56870766;4.031;22.585;3.905;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
56870776;4.023;22.530;3.925;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
56870786;3.948;22.589;3.847;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
56870796;4.137;22.666;4.030;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
56870806;4.224;22.690;4.116;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
56870816;4.262;22.634;4.145;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56870826;4.172;22.135;4.031;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56870836;4.049;22.034;3.945;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56870846;3.994;22.194;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56870856;3.990;21.925;3.894;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56870866;4.120;23.292;4.014;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56870876;4.357;22.563;4.269;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56870886;4.234;22.986;4.112;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56870896;4.155;23.002;4.002;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56870906;4.061;22.896;3.932;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56870916;3.911;22.947;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56870926;3.899;23.049;3.779;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56870936;3.930;22.830;3.814;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56870946;3.942;22.410;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56870956;3.958;22.418;3.869;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56870966;3.970;22.308;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56870976;3.958;22.069;3.854;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56870986;3.982;22.601;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56870996;4.061;22.245;3.921;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56871006;4.448;22.624;4.324;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56871016;4.353;23.140;4.246;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56871026;4.290;22.968;4.183;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56871036;4.211;22.988;4.136;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56871046;4.799;23.590;4.654;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56871056;4.412;22.972;4.277;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56871066;4.063;22.604;3.917;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56871076;4.008;22.354;3.925;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56871086;3.988;22.117;3.925;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56871096;3.949;22.300;3.913;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56871106;3.980;22.156;3.859;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56871116;3.957;22.300;3.882;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56871126;3.965;22.280;3.890;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56871136;3.945;22.841;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56871146;3.898;22.775;3.796;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56871156;3.933;22.787;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56871166;3.911;22.832;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56871176;3.939;22.715;3.839;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56871186;3.974;22.723;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56871196;3.963;22.544;3.874;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56871206;3.990;22.185;3.890;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56871216;3.986;22.177;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56871226;4.006;22.438;3.921;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56871236;3.986;22.146;3.886;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56871246;3.947;22.376;3.843;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56871256;3.911;22.399;3.812;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56871266;3.911;22.738;3.796;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56871276;3.955;22.878;3.835;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56871286;3.943;23.121;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56871296;3.935;22.820;3.839;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56871306;4.018;22.906;3.913;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56871316;4.026;22.706;3.910;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56871326;4.014;22.640;3.910;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56871336;3.986;23.078;3.894;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56871346;3.919;22.640;3.851;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56871356;3.974;22.116;3.894;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56871366;3.935;22.320;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56871376;4.207;21.094;4.126;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56871386;4.298;21.336;4.181;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56871396;3.978;22.707;3.899;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56871406;3.966;22.285;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56871416;3.947;22.431;3.828;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56871426;3.932;22.458;3.812;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56871436;3.936;22.673;3.844;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56871446;3.991;23.012;3.875;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56871456;3.955;22.762;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56871466;3.928;22.708;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56871476;4.042;22.333;3.934;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56871486;3.920;22.692;3.801;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56871496;3.888;22.645;3.793;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56871506;3.900;22.875;3.840;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56871516;3.945;22.115;3.863;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.46;0.00;
56871526;3.961;22.169;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.46;0.00;
56871536;3.937;22.204;3.832;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.46;0.00;
56871546;3.929;21.975;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.46;0.00;
56871556;4.468;20.108;4.400;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.46;0.00;
56871566;4.087;22.430;3.965;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.46;0.00;
56871576;3.992;22.333;3.910;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.46;0.00;
56871586;3.976;22.325;3.867;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.46;0.00;
56871596;3.965;22.146;3.871;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.46;0.00;
56871606;3.945;22.539;3.891;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.46;0.00;
56871616;3.850;22.723;3.779;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56871626;3.902;22.712;3.779;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56871636;3.937;23.063;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56871646;3.996;22.356;3.908;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56871656;3.976;22.275;3.904;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56871666;3.894;22.353;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56871676;3.937;22.477;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56871686;3.957;22.801;3.849;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56871696;4.004;22.649;3.876;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56871706;3.984;22.329;3.912;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56871716;3.933;22.353;3.827;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56871726;3.945;22.529;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56871736;3.957;22.852;3.859;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56871746;3.874;22.868;3.776;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56871756;3.921;22.993;3.808;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56871766;3.933;22.361;3.843;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56871776;4.110;22.369;4.027;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56871786;3.945;22.338;3.874;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56871796;3.957;22.287;3.851;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56871806;3.949;22.735;3.847;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56871816;4.033;22.972;3.930;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56871826;4.065;22.459;3.942;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56871836;3.990;22.350;3.887;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56871846;3.966;22.432;3.895;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56871856;3.942;22.682;3.797;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56871866;3.914;23.062;3.801;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56871876;3.958;22.725;3.871;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56871886;3.986;22.745;3.859;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56871896;3.982;22.373;3.887;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56871906;3.962;22.291;3.852;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56871916;3.941;22.391;3.851;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
56871926;4.005;22.638;3.867;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
56871936;4.017;23.163;3.938;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
56871946;4.032;22.454;3.949;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
56871956;3.989;22.391;3.879;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
56871966;3.973;22.472;3.869;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56871976;3.965;22.730;3.877;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56871986;3.878;22.859;3.787;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56871996;3.910;22.663;3.814;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56872006;4.001;23.011;3.916;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56872016;4.013;22.542;3.928;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56872026;4.001;22.261;3.908;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56872036;3.949;22.374;3.845;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56872046;3.977;22.417;3.904;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56872056;3.945;22.859;3.834;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56872066;3.979;22.644;3.882;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.42;0.00;
56872076;3.955;22.216;3.858;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.42;0.00;
56872086;4.399;22.508;4.280;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.42;0.00;
56872096;4.418;22.601;4.350;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.42;0.00;
56872106;3.916;22.803;3.831;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.42;0.00;
56872116;3.955;22.768;3.850;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.42;0.00;
56872126;4.002;22.702;3.901;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.42;0.00;
56872136;3.995;22.873;3.889;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.42;0.00;
56872146;3.967;22.177;3.831;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.42;0.00;
56872156;3.940;22.255;3.862;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.42;0.00;
56872166;4.042;22.552;3.955;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56872176;4.026;22.760;3.951;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56872186;4.038;22.846;3.912;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56872196;3.983;22.278;3.885;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56872206;3.947;22.752;3.857;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56872216;3.975;22.545;3.861;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56872226;3.979;22.846;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56872236;4.105;23.057;3.991;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56872246;3.995;22.928;3.904;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56872256;4.062;22.846;3.944;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56872266;3.974;22.477;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56872276;3.899;22.396;3.811;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56872286;3.903;22.267;3.787;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56872296;3.946;22.528;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56872306;3.962;22.751;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56872316;3.950;22.286;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56872326;3.946;22.524;3.811;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56872336;3.918;22.403;3.783;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56872346;3.899;22.598;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56872356;4.199;22.914;4.066;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56872366;4.210;22.899;4.075;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56872376;4.355;23.121;4.286;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56872386;4.170;23.001;4.087;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56872396;4.182;22.728;4.087;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56872406;3.962;22.689;3.848;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56872416;3.946;22.661;3.864;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56872426;4.375;21.172;4.275;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56872436;4.233;21.574;4.134;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56872446;3.970;21.757;3.860;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56872456;4.025;22.108;3.927;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56872466;4.018;21.936;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
56872476;4.003;22.580;3.885;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
56872486;3.975;22.919;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
56872496;4.022;22.833;3.928;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
56872506;3.983;22.813;3.885;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
56872516;3.932;22.821;3.857;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
56872526;3.940;22.739;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
56872536;3.928;22.747;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
56872546;3.971;22.720;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
56872556;3.979;22.806;3.896;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
56872566;4.031;22.427;3.947;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56872576;3.964;22.072;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56872586;3.972;22.368;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56872596;4.031;21.935;3.915;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56872606;4.015;22.762;3.904;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56872616;4.146;21.765;4.075;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56872626;4.398;20.901;4.271;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56872636;3.949;22.181;3.821;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56872646;3.957;22.185;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56872656;4.016;22.364;3.919;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56872666;3.980;22.426;3.884;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56872676;4.063;23.382;3.934;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56872686;4.004;23.939;3.907;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56872696;4.012;23.674;3.923;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56872706;3.992;23.511;3.880;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56872716;3.965;23.578;3.859;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56872726;3.984;23.831;3.898;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56872736;4.016;24.127;3.902;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56872746;3.984;24.116;3.891;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56872756;3.925;23.983;3.820;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56872766;3.929;23.613;3.836;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56872776;4.055;23.652;3.953;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56872786;3.953;23.609;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56872796;3.921;23.944;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56872806;3.976;24.073;3.871;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56872816;3.984;23.965;3.913;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56872826;3.961;23.637;3.862;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56872836;3.980;23.719;3.897;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56872846;4.031;23.684;3.936;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56872856;3.972;24.161;3.897;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56872866;4.004;24.231;3.909;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56872876;3.909;24.114;3.850;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56872886;3.929;23.883;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56872896;3.933;23.687;3.866;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56872906;3.965;23.320;3.913;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56872916;3.931;22.366;3.859;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56872926;4.014;22.553;3.914;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56872936;4.006;22.600;3.926;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56872946;4.014;22.234;3.902;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56872956;3.966;22.109;3.855;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56872966;3.974;22.050;3.906;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56872976;3.978;22.417;3.891;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56872986;3.970;22.646;3.875;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56872996;3.978;22.565;3.902;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56873006;3.911;22.561;3.848;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56873016;3.945;22.098;3.842;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56873026;3.921;22.067;3.830;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56873036;3.949;22.079;3.861;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56873046;3.953;22.503;3.842;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56873056;3.968;22.491;3.885;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56873066;4.024;22.281;3.897;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56873076;3.961;22.071;3.850;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56873086;3.980;22.106;3.834;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56873096;4.028;22.087;3.920;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56873106;3.917;22.592;3.842;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56873116;3.978;22.600;3.922;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56873126;4.005;22.584;3.926;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56873136;3.962;22.339;3.844;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56873146;3.993;22.167;3.918;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56873156;4.170;22.202;4.059;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56873166;4.177;22.617;4.082;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56873176;4.129;22.745;4.027;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56873186;4.445;22.945;4.352;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56873196;4.374;22.339;4.219;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56873206;4.007;22.198;3.882;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56873216;4.078;22.226;4.004;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56873226;4.303;22.777;4.196;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56873236;4.279;22.980;4.184;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56873246;4.259;22.749;4.109;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56873256;4.007;22.714;3.929;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56873266;3.896;22.180;3.791;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56873276;3.928;22.137;3.807;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56873286;3.908;22.180;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56873296;3.912;22.623;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56873306;3.959;22.658;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56873316;3.991;22.302;3.897;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56873326;3.967;22.165;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56873336;3.940;22.184;3.854;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56873346;4.176;22.372;4.015;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56873356;4.322;22.913;4.207;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56873366;4.222;22.749;4.109;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56873376;4.100;22.663;4.038;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56873386;4.428;22.421;4.262;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56873396;4.440;23.023;4.289;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56873406;4.005;20.717;3.878;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56873416;4.088;20.283;3.952;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56873426;4.032;23.085;3.917;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56873436;4.020;23.113;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56873446;4.036;22.882;3.964;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56873456;4.013;23.070;3.909;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56873466;3.932;22.688;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56873476;4.019;21.946;3.923;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56873486;4.003;22.031;3.903;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56873496;3.924;22.387;3.801;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56873506;3.936;22.348;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56873516;3.999;21.918;3.868;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56873526;3.988;22.289;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56873536;4.051;22.028;3.919;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56873546;4.035;22.535;3.907;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56873556;4.003;22.453;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56873566;3.973;22.499;3.872;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56873576;3.965;22.511;3.904;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56873586;3.961;22.382;3.845;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56873596;3.946;22.293;3.853;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56873606;3.942;22.499;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56873616;3.989;22.666;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56873626;3.957;22.040;3.849;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56873636;3.942;21.993;3.849;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56873646;3.949;22.118;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56873656;4.024;22.168;3.931;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56873666;4.061;22.580;3.953;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56873676;4.681;20.165;4.634;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56873686;3.955;21.957;3.832;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56873696;3.982;21.747;3.883;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56873706;4.006;22.335;3.926;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56873716;3.927;21.996;3.829;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
56873726;3.927;22.389;3.852;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
56873736;3.943;22.592;3.868;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
56873746;3.943;22.401;3.880;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
56873756;3.943;22.615;3.852;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
56873766;3.959;22.444;3.825;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
56873776;4.014;22.245;3.923;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
56873786;3.994;22.588;3.907;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
56873796;4.033;22.942;3.927;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
56873806;3.974;22.237;3.864;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
56873816;3.974;22.042;3.886;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56873826;3.966;22.030;3.855;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56873836;3.974;22.187;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56873846;3.997;22.265;3.894;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56873856;4.242;22.215;4.090;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56873866;4.219;22.320;4.086;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56873876;4.061;21.858;3.945;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56873886;3.970;22.117;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56873896;4.013;22.414;3.953;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56873906;4.033;22.230;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56873916;4.126;22.124;3.998;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56873926;4.220;22.502;4.088;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56873936;4.185;22.144;4.061;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56873946;4.138;21.131;4.018;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56873956;4.000;21.782;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56873966;3.917;21.591;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56873976;3.917;22.323;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56873986;3.965;22.128;3.807;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56873996;3.921;22.463;3.838;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56874006;3.909;22.019;3.776;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56874016;3.982;22.301;3.884;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.45;0.00;
56874026;4.010;22.406;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.45;0.00;
56874036;4.069;22.153;3.930;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.45;0.00;
56874046;4.381;22.285;4.228;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.45;0.00;
56874056;4.424;22.297;4.290;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.45;0.00;
56874066;4.460;21.363;4.318;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.45;0.00;
56874076;4.282;20.518;4.149;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.45;0.00;
56874086;4.369;20.397;4.247;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.45;0.00;
56874096;4.006;21.857;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.45;0.00;
56874106;3.990;22.670;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.45;0.00;
56874116;3.974;22.847;3.895;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.51;0.00;
56874126;3.926;22.816;3.836;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.51;0.00;
56874136;3.978;23.150;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.51;0.00;
56874146;4.041;22.938;3.907;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.51;0.00;
56874156;4.009;23.158;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.51;0.00;
56874166;3.946;23.126;3.879;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.51;0.00;
56874176;4.108;22.769;4.025;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.51;0.00;
56874186;4.001;22.883;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.51;0.00;
56874196;3.974;21.834;3.879;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.51;0.00;
56874206;3.958;22.180;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.51;0.00;
56874216;3.913;22.467;3.803;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56874226;3.952;22.728;3.815;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56874236;3.956;23.001;3.925;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56874246;3.984;23.063;3.917;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56874256;3.976;22.981;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56874266;4.049;22.441;3.955;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56874276;4.033;22.448;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56874286;4.456;22.691;4.371;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56874296;4.195;22.945;4.088;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56874306;3.982;23.136;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56874316;4.001;22.472;3.884;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56874326;3.942;22.617;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56874336;3.993;22.323;3.872;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56874346;4.057;22.441;3.943;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56874356;3.950;22.503;3.856;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56874366;4.004;22.389;3.923;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56874376;4.012;22.572;3.903;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56874386;4.000;23.098;3.891;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56874396;3.909;22.626;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56874406;3.913;22.946;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56874416;3.961;22.907;3.887;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56874426;4.043;22.810;3.954;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56874436;4.051;22.233;3.962;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56874446;3.968;21.917;3.876;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56874456;3.941;21.979;3.872;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56874466;4.223;22.595;4.126;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56874476;4.317;22.997;4.212;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56874486;3.954;22.927;3.769;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56874496;3.997;22.856;3.891;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56874506;3.978;22.962;3.867;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56874516;4.088;22.201;3.989;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56874526;3.970;22.583;3.855;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56874536;3.954;22.568;3.871;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56874546;3.958;22.279;3.820;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56874556;3.926;22.966;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
56874566;3.989;22.350;3.912;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56874576;3.985;22.471;3.877;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56874586;3.969;22.358;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56874596;3.933;22.827;3.806;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56874606;4.009;22.338;3.896;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56874616;4.036;22.436;3.924;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56874626;3.997;22.596;3.904;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56874636;3.969;22.745;3.861;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56874646;3.941;22.874;3.842;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56874656;3.973;22.905;3.857;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56874666;3.934;22.702;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56874676;3.918;22.647;3.815;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56874686;4.057;22.080;3.972;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56874696;4.013;21.826;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56874706;4.195;20.977;4.089;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56874716;4.013;21.646;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56874726;3.930;22.111;3.803;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56874736;3.954;22.201;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56874746;3.993;22.287;3.897;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56874756;3.974;22.448;3.921;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56874766;4.119;22.021;4.013;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56874776;4.056;21.787;3.970;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56874786;3.930;22.072;3.813;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56874796;3.918;22.060;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56874806;3.953;22.126;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56874816;3.999;22.438;3.848;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56874826;3.987;22.184;3.911;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56874836;3.971;22.098;3.860;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56874846;3.967;22.043;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56874856;4.003;21.938;3.923;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56874866;4.038;21.813;3.899;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56874876;3.971;21.754;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56874886;3.940;22.121;3.837;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56874896;3.959;22.219;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56874906;3.943;22.406;3.852;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56874916;3.922;22.116;3.821;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56874926;3.977;22.187;3.891;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56874936;3.985;22.198;3.880;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56874946;4.001;22.484;3.899;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56874956;4.036;22.331;3.891;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56874966;3.945;22.116;3.864;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56874976;4.001;21.890;3.876;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56874986;4.009;21.933;3.876;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56874996;4.001;22.112;3.876;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56875006;3.969;22.030;3.903;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56875016;3.940;22.131;3.877;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56875026;3.948;22.108;3.857;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56875036;3.909;22.389;3.869;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56875046;3.940;22.236;3.857;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56875056;4.003;22.131;3.928;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56875066;3.988;22.272;3.916;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56875076;3.995;22.373;3.924;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56875086;3.972;22.244;3.873;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56875096;3.995;22.022;3.916;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56875106;3.976;21.679;3.940;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56875116;4.001;22.072;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56875126;4.065;21.915;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56875136;4.408;22.104;4.274;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56875146;4.211;21.857;4.105;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56875156;4.033;21.586;3.948;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56875166;3.962;22.147;3.901;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56875176;4.001;22.100;3.897;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56875186;4.001;22.084;3.862;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56875196;4.005;22.037;3.936;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56875206;4.258;22.013;4.144;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56875216;4.173;21.618;4.090;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56875226;4.079;21.240;3.965;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56875236;3.941;21.583;3.816;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56875246;3.925;21.571;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56875256;3.929;21.938;3.820;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56875266;3.909;21.992;3.816;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56875276;3.890;21.984;3.769;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56875286;3.905;22.008;3.824;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56875296;3.957;22.093;3.844;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56875306;3.976;22.175;3.852;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56875316;4.276;22.012;4.206;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.51;0.00;
56875326;4.431;21.903;4.292;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.51;0.00;
56875336;4.260;21.930;4.123;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.51;0.00;
56875346;4.316;20.873;4.213;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.51;0.00;
