20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56875356;4.347;20.638;4.209;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.51;0.00;
56875366;4.300;21.808;4.205;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56875376;3.934;21.812;3.802;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56875386;3.946;22.116;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56875396;3.930;22.424;3.865;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56875406;4.032;22.225;3.939;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56875416;3.890;22.104;3.818;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56875426;3.922;22.073;3.802;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56875436;3.942;22.400;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56875446;4.024;22.361;3.904;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56875456;3.977;22.057;3.865;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56875466;3.938;21.850;3.846;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.48;0.00;
56875476;3.938;21.671;3.897;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.48;0.00;
56875486;4.040;22.018;4.003;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.48;0.00;
56875496;4.005;21.699;3.885;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.48;0.00;
56875506;3.970;22.072;3.870;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.48;0.00;
56875516;4.166;22.216;4.097;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.48;0.00;
56875526;4.473;22.581;4.375;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.48;0.00;
56875536;3.966;22.270;3.889;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.48;0.00;
56875546;3.974;22.064;3.881;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.48;0.00;
56875556;3.919;22.033;3.862;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.48;0.00;
56875566;3.984;22.377;3.869;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.49;0.00;
56875576;3.991;22.502;3.896;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.49;0.00;
56875586;4.003;22.178;3.920;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.49;0.00;
56875596;3.972;21.833;3.885;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.49;0.00;
56875606;3.932;21.697;3.838;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.49;0.00;
56875616;3.984;21.998;3.912;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.49;0.00;
56875626;4.055;22.275;3.916;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.49;0.00;
56875636;3.999;22.178;3.896;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.49;0.00;
56875646;4.003;22.142;3.904;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.49;0.00;
56875656;4.019;22.362;3.940;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.49;0.00;
56875666;3.974;22.488;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56875676;3.982;22.284;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56875686;3.947;22.225;3.862;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56875696;3.959;22.366;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56875706;3.982;22.480;3.901;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56875716;4.409;20.135;4.309;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56875726;4.030;21.382;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56875736;3.935;21.633;3.815;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56875746;4.002;21.884;3.901;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56875756;4.041;22.194;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56875766;3.999;22.061;3.869;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56875776;3.988;22.162;3.915;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56875786;4.007;22.135;3.900;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56875796;3.991;22.470;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56875806;3.988;22.299;3.888;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56875816;3.948;22.084;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56875826;3.909;22.116;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56875836;3.940;22.291;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56875846;3.952;22.307;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56875856;3.948;21.952;3.845;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56875866;4.007;21.671;3.877;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56875876;3.995;21.745;3.900;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56875886;4.007;22.127;3.912;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56875896;4.051;22.291;3.916;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56875906;4.003;22.182;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56875916;3.960;22.038;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56875926;3.944;22.389;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56875936;3.984;22.467;3.900;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56875946;3.968;22.311;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56875956;3.924;22.116;3.838;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56875966;3.907;22.044;3.837;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56875976;3.958;22.289;3.876;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56875986;3.997;21.693;3.903;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56875996;3.962;21.499;3.880;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56876006;3.970;21.666;3.884;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56876016;4.062;22.555;3.909;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.42;0.00;
56876026;4.035;22.304;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.42;0.00;
56876036;3.984;22.221;3.854;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.42;0.00;
56876046;3.980;22.406;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.42;0.00;
56876056;3.984;22.429;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.42;0.00;
56876066;4.094;21.962;3.967;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.42;0.00;
56876076;3.976;21.790;3.854;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.42;0.00;
56876086;3.897;21.582;3.792;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.42;0.00;
56876096;3.944;21.947;3.835;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.42;0.00;
56876106;3.995;21.872;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.42;0.00;
56876116;4.000;21.466;3.917;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56876126;4.150;21.431;4.050;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56876136;4.236;21.743;4.132;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56876146;4.185;21.719;4.101;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56876156;4.236;21.544;4.105;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56876166;3.902;22.078;3.815;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56876176;3.894;22.093;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56876186;3.913;22.082;3.799;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56876196;3.878;22.031;3.752;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56876206;3.878;22.035;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56876216;3.958;22.127;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56876226;3.926;22.056;3.831;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56876236;4.049;21.685;3.960;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56876246;4.590;21.701;4.493;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56876256;4.416;21.509;4.305;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56876266;4.361;21.348;4.254;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56876276;4.388;20.308;4.254;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56876286;4.005;19.506;3.890;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56876296;4.136;20.543;4.023;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56876306;4.108;20.202;4.004;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56876316;3.877;23.112;3.762;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56876326;3.984;23.386;3.868;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56876336;3.964;23.167;3.884;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56876346;4.039;23.194;3.955;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56876356;3.980;23.210;3.872;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56876366;3.991;22.995;3.845;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56876376;4.023;23.010;3.911;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56876386;3.999;23.320;3.880;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56876396;4.003;23.461;3.915;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56876406;3.948;23.457;3.805;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56876416;4.610;23.285;4.532;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.49;0.00;
56876426;3.981;22.637;3.940;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.49;0.00;
56876436;3.946;22.474;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.49;0.00;
56876446;3.989;22.446;3.885;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.49;0.00;
56876456;3.989;22.501;3.881;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.49;0.00;
56876466;3.989;22.485;3.896;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.49;0.00;
56876476;3.989;22.411;3.928;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.49;0.00;
56876486;3.930;22.197;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.49;0.00;
56876496;3.965;22.142;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.49;0.00;
56876506;3.934;22.314;3.845;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.49;0.00;
56876516;3.918;22.671;3.838;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56876526;3.969;22.714;3.874;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56876536;3.941;22.686;3.795;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56876546;3.961;22.592;3.838;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56876556;4.503;22.831;4.356;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56876566;4.010;22.409;3.919;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
56876576;4.085;22.397;3.970;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
56876586;4.053;22.467;3.958;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
56876596;4.002;22.140;3.903;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
56876606;3.959;22.128;3.860;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
56876616;3.916;22.296;3.856;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
56876626;3.861;22.537;3.786;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
56876636;3.853;22.514;3.782;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
56876646;3.900;22.537;3.770;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
56876656;3.893;22.596;3.821;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
56876666;3.971;22.415;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56876676;3.963;22.567;3.873;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56876686;4.018;22.427;3.936;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56876696;4.101;22.536;3.924;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56876706;4.523;20.659;4.404;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56876716;3.936;22.185;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56876726;3.979;22.134;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56876736;3.963;22.154;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56876746;3.912;22.150;3.768;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56876756;3.904;22.384;3.772;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56876766;3.902;22.642;3.801;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56876776;3.938;22.537;3.817;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56876786;3.957;22.537;3.903;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56876796;3.938;22.529;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56876806;4.005;22.385;3.911;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56876816;4.079;22.541;3.973;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56876826;4.083;22.474;3.981;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56876836;3.973;22.638;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56876846;3.934;22.369;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56876856;3.965;22.065;3.927;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56876866;3.891;22.110;3.820;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.52;0.00;
56876876;3.891;22.289;3.780;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.52;0.00;
56876886;3.891;22.625;3.796;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.52;0.00;
56876896;3.923;22.606;3.843;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.52;0.00;
56876906;3.978;22.566;3.906;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.52;0.00;
56876916;3.978;22.465;3.867;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.52;0.00;
56876926;4.022;22.461;3.945;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.52;0.00;
56876936;4.065;22.547;3.989;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.52;0.00;
56876946;4.034;22.578;3.938;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.52;0.00;
56876956;4.010;22.672;3.945;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.52;0.00;
56876966;3.966;22.528;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56876976;3.978;22.150;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56876986;3.923;22.130;3.805;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56876996;3.868;22.087;3.770;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56877006;3.876;22.501;3.797;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56877016;3.943;22.610;3.813;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56877026;3.970;22.477;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56877036;3.943;22.540;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56877046;3.990;22.392;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56877056;4.085;22.399;3.989;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56877066;4.052;22.528;3.955;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56877076;4.016;22.637;3.888;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56877086;3.949;22.555;3.849;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56877096;3.946;22.239;3.888;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56877106;3.926;22.021;3.865;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56877116;3.893;22.059;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56877126;3.869;22.367;3.783;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56877136;3.909;22.648;3.815;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56877146;3.956;22.527;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56877156;3.964;22.500;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56877166;3.995;22.477;3.909;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56877176;4.070;22.477;3.976;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56877186;4.074;22.559;3.968;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56877196;4.019;22.742;3.901;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56877206;3.984;22.625;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56877216;3.968;22.324;3.892;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56877226;3.960;22.098;3.853;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56877236;3.881;22.001;3.783;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56877246;3.877;22.079;3.755;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56877256;3.905;22.484;3.790;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56877266;3.952;22.484;3.845;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56877276;4.027;22.472;3.951;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56877286;3.995;22.375;3.908;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56877296;4.003;22.499;3.892;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56877306;4.015;22.557;3.943;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56877316;3.987;22.609;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56877326;4.018;22.468;3.947;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56877336;4.014;22.507;3.912;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56877346;3.995;22.214;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56877356;3.900;22.124;3.806;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56877366;3.900;22.065;3.771;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56877376;4.661;20.510;4.564;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56877386;3.904;22.312;3.810;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56877396;4.026;22.402;3.904;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56877406;3.959;22.480;3.873;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56877416;4.001;22.509;3.908;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56877426;3.981;22.622;3.893;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56877436;4.394;22.864;4.283;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56877446;4.268;22.767;4.170;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56877456;3.953;22.599;3.858;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56877466;3.934;22.256;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56877476;3.910;22.143;3.818;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56877486;3.906;22.092;3.830;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56877496;3.965;22.435;3.834;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56877506;3.961;22.603;3.912;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56877516;3.977;22.531;3.879;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56877526;3.949;22.464;3.863;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56877536;3.961;22.519;3.812;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56877546;3.937;22.706;3.812;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56877556;3.957;22.663;3.848;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56877566;4.511;22.738;4.400;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56877576;4.135;22.347;4.012;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56877586;4.009;22.284;3.945;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56877596;4.013;22.511;3.887;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56877606;3.989;22.710;3.875;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56877616;3.965;22.649;3.873;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56877626;3.985;22.630;3.865;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56877636;3.989;22.493;3.940;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56877646;3.918;22.485;3.794;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56877656;3.910;22.454;3.822;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56877666;3.940;22.626;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56877676;4.575;20.205;4.450;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56877686;3.952;22.201;3.858;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56877696;3.976;22.057;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56877706;3.968;22.147;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56877716;4.007;22.151;3.960;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56877726;3.984;22.716;3.897;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56877736;3.948;22.677;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56877746;3.976;22.564;3.905;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56877756;3.999;22.435;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56877766;3.907;22.430;3.794;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56877776;3.895;22.438;3.817;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56877786;3.919;22.664;3.817;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56877796;3.931;22.676;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56877806;3.978;22.676;3.896;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56877816;3.955;22.477;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56877826;4.030;22.442;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56877836;4.045;22.469;3.935;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56877846;3.986;22.645;3.935;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56877856;3.970;22.652;3.864;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56877866;3.967;22.548;3.908;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56877876;3.967;22.477;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56877886;3.904;22.435;3.822;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56877896;3.876;22.396;3.794;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56877906;3.943;22.622;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56877916;3.963;22.618;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56877926;3.967;22.606;3.896;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56877936;3.967;22.458;3.845;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56877946;3.979;22.122;3.877;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56877956;4.014;22.173;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56877966;3.996;22.402;3.895;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.51;0.00;
56877976;4.008;22.613;3.903;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.51;0.00;
56877986;3.961;22.527;3.875;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.51;0.00;
56877996;4.000;22.511;3.942;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.51;0.00;
56878006;3.921;22.507;3.840;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.51;0.00;
56878016;3.894;22.538;3.813;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.51;0.00;
56878026;3.905;22.695;3.813;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.51;0.00;
56878036;3.921;22.734;3.871;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.51;0.00;
56878046;3.988;22.667;3.899;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.51;0.00;
56878056;3.957;22.730;3.895;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.51;0.00;
56878066;3.968;22.443;3.857;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56878076;4.000;22.521;3.920;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56878086;4.044;22.486;3.955;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56878096;3.972;22.678;3.869;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56878106;3.984;22.666;3.861;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56878116;3.992;22.498;3.889;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56878126;3.964;22.458;3.822;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56878136;3.925;22.513;3.791;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56878146;3.929;22.635;3.830;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56878156;3.968;22.697;3.834;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56878166;3.976;22.599;3.884;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56878176;3.921;22.552;3.844;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56878186;3.953;22.006;3.825;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56878196;3.976;22.081;3.903;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56878206;3.988;22.135;3.860;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56878216;3.982;22.341;3.848;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.45;0.00;
56878226;3.970;22.442;3.884;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.45;0.00;
56878236;3.997;22.310;3.887;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.45;0.00;
56878246;3.942;22.345;3.837;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.45;0.00;
56878256;3.915;22.349;3.825;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.45;0.00;
56878266;3.930;22.512;3.833;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.45;0.00;
56878276;3.923;22.531;3.844;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.45;0.00;
56878286;3.989;22.524;3.880;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.45;0.00;
56878296;3.970;22.493;3.852;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.45;0.00;
56878306;3.970;22.407;3.895;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.45;0.00;
56878316;4.013;22.498;3.919;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.44;0.00;
56878326;4.017;22.564;3.888;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.44;0.00;
56878336;3.982;22.486;3.900;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.44;0.00;
56878346;4.001;22.666;3.892;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.44;0.00;
56878356;3.974;22.509;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.44;0.00;
56878366;3.934;22.635;3.810;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.44;0.00;
56878376;3.875;22.623;3.833;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.44;0.00;
56878386;3.934;22.552;3.802;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.44;0.00;
56878396;3.970;22.588;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.44;0.00;
56878406;3.954;22.693;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.44;0.00;
56878416;4.009;22.652;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56878426;4.566;20.451;4.501;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56878436;4.266;21.851;4.179;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56878446;4.527;22.136;4.469;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56878456;4.033;22.390;3.904;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56878466;4.061;22.546;3.947;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56878476;3.978;22.745;3.911;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56878486;3.962;22.710;3.833;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56878496;3.938;22.652;3.809;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56878506;3.966;22.628;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56878516;3.938;22.630;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56878526;3.930;22.357;3.845;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56878536;3.930;22.311;3.826;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56878546;3.961;22.451;3.857;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56878556;3.922;22.556;3.802;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56878566;4.370;22.704;4.236;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56878576;3.938;22.451;3.853;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56878586;4.091;22.478;3.994;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56878596;4.056;22.642;3.955;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56878606;4.012;22.580;3.931;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56878616;4.024;18.829;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56878626;3.969;19.627;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56878636;3.981;19.401;3.818;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56878646;4.012;20.514;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56878656;3.953;18.930;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56878666;4.036;21.997;3.919;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56878676;4.119;21.861;3.962;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56878686;4.024;22.098;3.923;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56878696;4.064;21.553;3.908;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56878706;4.040;21.818;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56878716;4.047;21.133;3.923;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56878726;3.972;20.746;3.856;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56878736;4.094;22.843;3.986;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56878746;4.102;22.682;3.990;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56878756;4.150;22.166;4.025;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56878766;4.012;22.389;3.917;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56878776;3.921;22.401;3.838;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56878786;3.917;22.533;3.842;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56878796;3.917;22.545;3.846;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56878806;3.921;22.561;3.838;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56878816;3.905;22.498;3.842;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56878826;3.953;22.545;3.819;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56878836;3.972;22.580;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56878846;3.965;22.572;3.885;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56878856;4.012;22.304;3.901;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.48;0.00;
56878866;4.041;22.071;3.966;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56878876;4.112;22.016;4.040;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56878886;4.057;22.133;3.962;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56878896;3.974;22.456;3.884;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56878906;3.911;22.534;3.805;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56878916;3.951;22.573;3.864;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56878926;3.908;22.538;3.852;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56878936;3.908;22.530;3.821;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56878946;3.911;22.534;3.821;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56878956;3.908;22.628;3.797;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56878966;4.028;22.671;3.896;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56878976;4.032;22.742;3.908;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56878986;4.040;22.292;3.912;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56878996;4.096;22.183;3.975;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56879006;4.151;22.148;4.034;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56879016;3.977;22.550;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56879026;3.902;22.589;3.802;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56879036;3.985;22.597;3.885;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56879046;3.993;22.663;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56879056;3.949;22.589;3.849;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56879066;3.922;22.536;3.806;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.44;0.00;
56879076;3.941;22.622;3.798;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.44;0.00;
56879086;3.993;22.552;3.872;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.44;0.00;
56879096;4.028;22.532;3.912;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.44;0.00;
56879106;4.068;22.122;3.947;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.44;0.00;
56879116;4.088;22.060;3.955;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.44;0.00;
56879126;4.179;22.013;4.056;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.44;0.00;
56879136;4.044;22.516;3.927;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.44;0.00;
56879146;3.969;22.626;3.790;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.44;0.00;
56879156;3.953;22.598;3.849;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.44;0.00;
56879166;3.963;22.615;3.868;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.39;0.00;
56879176;3.923;22.611;3.829;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.39;0.00;
56879186;3.908;22.483;3.829;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.39;0.00;
56879196;3.915;22.565;3.814;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.39;0.00;
56879206;3.966;22.611;3.841;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.39;0.00;
56879216;4.006;22.456;3.876;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.39;0.00;
56879226;4.025;22.206;3.926;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.39;0.00;
56879236;4.045;22.043;3.942;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.39;0.00;
56879246;4.057;22.105;3.942;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.39;0.00;
56879256;4.025;22.272;3.907;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.39;0.00;
56879266;3.921;22.602;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56879276;3.944;22.501;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56879286;3.944;22.602;3.854;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56879296;3.956;22.626;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56879306;3.924;22.540;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56879316;3.921;22.614;3.838;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56879326;3.980;22.622;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56879336;4.007;22.579;3.913;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56879346;4.019;22.317;3.897;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56879356;4.011;21.888;3.913;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56879366;4.088;21.995;3.977;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.46;0.00;
56879376;4.044;22.256;3.953;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.46;0.00;
56879386;3.919;22.626;3.859;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.46;0.00;
56879396;3.923;22.595;3.805;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.46;0.00;
56879406;3.982;22.552;3.891;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.46;0.00;
56879416;3.945;22.687;3.848;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56879426;3.965;22.609;3.867;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56879436;3.969;22.671;3.840;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56879446;3.981;22.753;3.871;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56879456;4.013;22.617;3.934;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56879466;4.052;22.413;3.957;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56879476;4.744;22.550;4.642;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56879486;3.973;22.359;3.855;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56879496;4.096;22.265;3.965;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56879506;4.005;22.581;3.887;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56879516;3.991;22.584;3.892;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56879526;4.633;20.382;4.540;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56879536;4.007;22.279;3.892;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56879546;4.031;22.412;3.911;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56879556;4.403;22.651;4.320;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56879566;3.948;22.553;3.837;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56879576;4.019;22.647;3.911;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56879586;4.051;22.671;3.955;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56879596;4.086;22.322;3.994;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56879606;4.027;22.268;3.923;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56879616;4.070;22.364;3.947;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.49;0.00;
56879626;4.019;22.779;3.853;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.49;0.00;
56879636;3.931;22.791;3.810;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.49;0.00;
56879646;3.975;22.650;3.834;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.49;0.00;
56879656;3.963;22.623;3.857;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.49;0.00;
56879666;4.046;22.564;3.979;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.49;0.00;
56879676;4.015;22.494;3.889;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.49;0.00;
56879686;3.955;22.470;3.845;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.49;0.00;
56879696;3.971;22.732;3.885;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.49;0.00;
56879706;4.030;22.717;3.944;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.49;0.00;
56879716;4.038;22.448;3.963;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56879726;3.991;22.484;3.904;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56879736;3.947;22.585;3.849;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56879746;3.995;22.667;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56879756;3.955;22.648;3.880;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56879766;4.007;22.245;3.919;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56879776;3.991;22.343;3.919;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56879786;4.030;22.488;3.927;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56879796;4.042;22.511;3.923;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56879806;3.967;22.456;3.904;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56879816;4.740;20.229;4.611;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.48;0.00;
56879826;4.007;22.257;3.897;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.48;0.00;
56879836;4.062;22.241;3.948;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.48;0.00;
56879846;4.007;22.166;3.889;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.48;0.00;
56879856;3.951;22.178;3.850;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.48;0.00;
56879866;3.991;22.609;3.885;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.48;0.00;
56879876;3.931;22.790;3.819;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.48;0.00;
56879886;4.007;22.696;3.901;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.48;0.00;
56879896;3.975;22.755;3.870;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.48;0.00;
56879906;4.026;22.621;3.905;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.48;0.00;
56879916;4.000;22.423;3.884;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56879926;3.949;22.423;3.868;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56879936;3.949;22.618;3.884;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56879946;4.000;22.630;3.907;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56879956;4.004;22.555;3.934;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56879966;3.980;22.083;3.860;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56879976;3.949;22.016;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56879986;3.968;22.122;3.844;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56879996;3.917;22.643;3.817;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56880006;3.949;22.589;3.841;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56880016;4.012;22.515;3.899;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56880026;4.012;22.433;3.903;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56880036;4.059;22.417;3.958;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56880046;3.996;22.371;3.868;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56880056;3.917;22.589;3.809;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56880066;3.995;22.581;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.48;0.00;
56880076;4.047;22.569;3.921;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.48;0.00;
56880086;3.991;22.005;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.48;0.00;
56880096;3.972;21.978;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.48;0.00;
56880106;4.019;20.748;3.905;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.48;0.00;
56880116;3.944;22.425;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.48;0.00;
56880126;4.078;21.950;3.983;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.48;0.00;
56880136;3.972;22.188;3.925;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.48;0.00;
56880146;3.964;22.499;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.48;0.00;
56880156;4.035;22.386;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.48;0.00;
56880166;3.981;22.305;3.888;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56880176;3.969;22.484;3.872;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56880186;3.965;22.691;3.872;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56880196;4.005;22.641;3.904;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56880206;4.099;21.559;3.998;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56880216;3.965;22.074;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56880226;3.926;22.063;3.845;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56880236;3.961;22.047;3.892;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56880246;3.926;22.566;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56880256;3.926;22.707;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56880266;3.968;21.547;3.899;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56880276;4.035;22.641;3.946;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56880286;4.027;22.672;3.911;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56880296;4.150;23.888;4.040;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56880306;4.083;24.570;3.966;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56880316;4.019;24.276;3.911;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56880326;3.995;24.248;3.899;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56880336;4.142;22.115;4.025;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56880346;4.007;21.982;3.879;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56880356;4.031;22.009;3.942;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56880366;3.938;22.241;3.842;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56880376;3.907;22.565;3.826;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56880386;3.942;22.549;3.854;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56880396;3.942;22.530;3.815;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56880406;4.151;21.431;4.076;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56880416;4.033;22.358;3.959;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56880426;4.048;22.304;3.982;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56880436;3.938;22.510;3.822;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56880446;4.229;22.631;4.100;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56880456;4.005;22.569;3.932;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56880466;4.005;21.952;3.903;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56880476;4.021;22.171;3.887;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56880486;3.997;22.085;3.899;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56880496;3.993;22.531;3.876;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56880506;3.989;22.699;3.891;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56880516;4.417;22.664;4.314;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56880526;4.358;22.703;4.298;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56880536;3.956;22.684;3.864;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56880546;4.070;22.563;3.958;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56880556;3.999;22.590;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56880566;4.728;20.719;4.611;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56880576;3.972;22.211;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56880586;4.098;22.274;3.962;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56880596;4.019;21.805;3.930;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56880606;4.039;21.895;3.930;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56880616;4.007;22.197;3.910;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56880626;3.983;22.622;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56880636;4.003;22.626;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56880646;3.995;22.676;3.925;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56880656;4.003;22.602;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56880666;4.022;22.684;3.937;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56880676;4.014;22.583;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56880686;4.026;22.594;3.906;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56880696;4.058;22.548;3.949;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56880706;4.058;22.337;3.945;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56880716;4.066;21.979;3.917;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.48;0.00;
56880726;4.011;21.987;3.897;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.48;0.00;
56880736;4.042;22.117;3.952;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.48;0.00;
56880746;3.995;22.497;3.889;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.48;0.00;
56880756;3.999;22.622;3.925;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.48;0.00;
56880766;4.066;22.626;3.940;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.48;0.00;
56880776;4.030;22.712;3.921;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.48;0.00;
56880786;4.205;22.928;4.081;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.48;0.00;
56880796;4.209;22.826;4.081;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.48;0.00;
56880806;4.102;22.763;4.007;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.48;0.00;
56880816;4.037;22.538;3.932;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56880826;4.084;22.518;4.002;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56880836;4.084;22.346;3.975;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56880846;4.041;22.080;3.936;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56880856;4.286;22.823;4.183;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56880866;4.282;22.788;4.203;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56880876;4.211;22.393;4.081;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56880886;4.092;22.444;3.991;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56880896;3.993;22.592;3.900;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56880906;4.001;22.733;3.928;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56880916;4.661;20.339;4.556;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56880926;4.070;22.181;3.953;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56880936;4.019;22.267;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56880946;4.062;22.040;3.922;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56880956;4.019;21.966;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56880966;4.449;22.630;4.325;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56880976;4.259;22.840;4.153;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56880986;4.185;22.754;4.114;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56880996;4.326;22.793;4.212;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56881006;4.492;22.961;4.333;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56881016;4.020;22.724;3.939;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56881026;3.997;22.798;3.919;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56881036;4.001;22.794;3.876;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56881046;4.001;22.661;3.911;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56881056;3.985;22.532;3.900;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56881066;4.016;22.010;3.941;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56881076;3.964;21.927;3.819;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56881086;3.929;22.037;3.816;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56881096;3.992;22.733;3.890;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56881106;3.992;22.686;3.910;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56881116;4.024;22.647;3.886;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56881126;3.988;22.714;3.863;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56881136;4.000;22.678;3.851;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56881146;3.972;22.745;3.878;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56881156;3.949;22.804;3.819;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56881166;3.924;22.595;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56881176;4.078;22.725;3.968;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56881186;4.030;22.043;3.944;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56881196;4.022;22.102;3.925;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56881206;4.050;22.126;3.925;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56881216;3.928;22.717;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56881226;3.920;22.725;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56881236;3.991;22.670;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56881246;3.932;22.717;3.815;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56881256;3.940;22.787;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56881266;4.041;22.792;3.930;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56881276;3.990;22.764;3.883;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56881286;3.993;22.674;3.879;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56881296;4.009;22.659;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56881306;3.978;22.283;3.875;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56881316;3.982;22.021;3.891;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56881326;3.966;22.049;3.855;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56881336;3.946;22.428;3.844;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56881346;4.033;22.745;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56881356;3.990;22.768;3.887;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56881366;3.994;22.720;3.872;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56881376;3.998;22.705;3.888;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56881386;3.892;22.569;3.837;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56881396;3.888;22.650;3.794;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56881406;3.904;22.604;3.806;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56881416;3.919;22.479;3.814;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
