20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56881426;4.029;22.300;3.955;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56881436;4.061;21.976;3.982;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56881446;4.092;21.980;3.998;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56881456;4.363;22.385;4.236;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56881466;3.923;22.683;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56881476;3.974;22.722;3.854;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56881486;4.010;22.769;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56881496;3.943;22.781;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56881506;3.880;22.644;3.780;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56881516;3.986;22.730;3.905;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56881526;3.943;22.632;3.854;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56881536;4.006;22.499;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56881546;3.899;22.339;3.807;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56881556;4.041;21.976;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56881566;4.219;21.001;4.085;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56881576;4.081;21.743;3.979;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56881586;4.022;22.254;3.940;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56881596;4.065;22.520;3.968;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56881606;4.041;22.578;3.932;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56881616;3.987;22.668;3.892;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56881626;3.940;22.668;3.829;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56881636;3.940;22.774;3.849;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56881646;4.225;22.943;4.080;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56881656;3.968;22.790;3.837;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56881666;3.936;22.684;3.841;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56881676;4.011;22.621;3.911;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56881686;4.023;22.060;3.919;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56881696;4.086;22.127;3.970;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56881706;4.126;22.119;4.025;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56881716;4.045;22.435;3.897;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.43;0.00;
56881726;3.986;22.646;3.877;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.43;0.00;
56881736;4.010;22.673;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.43;0.00;
56881746;3.994;22.591;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.43;0.00;
56881756;3.974;22.654;3.869;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.43;0.00;
56881766;3.935;22.658;3.826;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.43;0.00;
56881776;3.923;22.599;3.822;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.43;0.00;
56881786;3.963;22.552;3.834;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.43;0.00;
56881796;3.998;22.591;3.897;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.43;0.00;
56881806;4.049;22.065;3.916;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.43;0.00;
56881816;4.048;21.993;3.917;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.42;0.00;
56881826;4.071;22.036;3.948;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.42;0.00;
56881836;4.040;22.486;3.948;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.42;0.00;
56881846;4.024;22.725;3.909;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.42;0.00;
56881856;4.016;22.772;3.858;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.42;0.00;
56881866;4.028;22.454;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.42;0.00;
56881876;3.985;22.779;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.42;0.00;
56881886;3.973;22.705;3.850;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.42;0.00;
56881896;3.949;22.658;3.823;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.42;0.00;
56881906;3.894;22.768;3.768;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.42;0.00;
56881916;4.009;22.583;3.886;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.52;0.00;
56881926;4.057;22.367;3.957;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.52;0.00;
56881936;4.061;22.414;3.981;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.52;0.00;
56881946;4.053;22.548;3.973;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.52;0.00;
56881956;4.112;22.273;3.993;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.52;0.00;
56881966;4.089;22.794;3.969;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.52;0.00;
56881976;4.577;22.982;4.453;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.52;0.00;
56881986;4.906;21.008;4.764;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.52;0.00;
56881996;4.299;22.007;4.166;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.52;0.00;
56882006;4.025;22.207;3.930;0.000;31.1;31.1;31.1;31.1;12.61;12.48;12.52;0.00;
56882016;3.961;22.040;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
56882026;3.925;22.044;3.828;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
56882036;4.008;22.375;3.879;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
56882046;4.004;22.441;3.891;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
56882056;3.957;22.378;3.836;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
56882066;4.059;22.487;3.957;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
56882076;4.008;22.398;3.942;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
56882086;4.008;22.522;3.938;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
56882096;3.965;22.701;3.871;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
56882106;3.941;22.616;3.852;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
56882116;3.939;22.580;3.803;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.43;0.00;
56882126;3.966;22.439;3.834;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.43;0.00;
56882136;3.943;22.100;3.807;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.43;0.00;
56882146;4.191;22.178;4.072;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.43;0.00;
56882156;4.286;22.279;4.162;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.43;0.00;
56882166;4.295;22.670;4.143;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56882176;4.346;22.659;4.221;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56882186;4.055;22.495;3.940;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56882196;4.047;22.526;3.932;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56882206;4.055;22.495;3.991;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56882216;3.984;22.608;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56882226;3.929;22.472;3.835;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56882236;3.965;22.573;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56882246;3.980;22.581;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56882256;4.059;22.176;3.901;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56882266;3.932;22.180;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56882276;4.019;22.133;3.921;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56882286;4.027;22.570;3.925;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56882296;4.062;22.648;3.956;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56882306;4.023;22.555;3.913;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56882316;4.023;22.535;3.917;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56882326;3.995;22.762;3.925;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56882336;3.952;22.652;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56882346;3.988;22.688;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56882356;3.921;22.672;3.838;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56882366;4.010;22.758;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56882376;4.728;22.758;4.599;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56882386;3.978;22.188;3.839;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56882396;4.041;22.192;3.933;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56882406;4.073;22.238;3.980;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56882416;4.093;22.699;3.984;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56882426;4.045;22.481;3.953;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56882436;3.990;22.434;3.859;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56882446;3.919;22.684;3.847;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56882456;3.939;22.699;3.831;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56882466;3.960;22.799;3.870;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.47;0.00;
56882476;3.991;22.815;3.855;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.47;0.00;
56882486;4.079;22.940;3.992;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.47;0.00;
56882496;4.015;22.611;3.921;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.47;0.00;
56882506;4.182;22.267;4.043;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.47;0.00;
56882516;4.118;22.137;3.992;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.47;0.00;
56882526;4.110;22.165;4.023;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.47;0.00;
56882536;4.748;20.701;4.638;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.47;0.00;
56882546;3.932;22.333;3.812;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.47;0.00;
56882556;4.027;22.443;3.898;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.47;0.00;
56882566;4.019;22.458;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56882576;3.988;22.520;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56882586;3.928;22.665;3.847;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56882596;3.917;22.645;3.792;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56882606;4.015;22.622;3.913;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56882616;4.027;22.614;3.928;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56882626;4.039;22.177;3.913;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56882636;3.972;22.126;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56882646;4.023;22.239;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56882656;4.078;22.505;3.960;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56882666;3.982;22.581;3.894;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56882676;3.986;22.491;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56882686;3.982;22.527;3.843;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56882696;3.994;22.542;3.886;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56882706;3.943;22.663;3.831;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56882716;3.947;22.738;3.843;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56882726;3.963;22.620;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56882736;4.014;22.663;3.937;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56882746;4.049;22.491;3.941;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56882756;4.061;22.218;3.996;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56882766;4.017;22.206;3.886;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56882776;4.048;22.241;3.953;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56882786;3.973;22.738;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56882796;3.965;22.523;3.855;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56882806;3.973;22.472;3.874;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56882816;3.972;22.532;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56882826;3.995;22.704;3.898;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56882836;4.295;22.832;4.215;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56882846;4.322;22.793;4.207;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56882856;4.196;22.684;4.082;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56882866;4.031;22.524;3.972;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56882876;4.098;22.169;3.968;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56882886;4.153;22.228;4.070;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56882896;4.385;22.298;4.258;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56882906;4.212;22.516;4.133;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56882916;4.165;22.535;4.047;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56882926;3.972;22.496;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56882936;3.913;22.512;3.828;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56882946;3.861;22.648;3.762;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56882956;3.893;22.602;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56882966;3.917;22.559;3.777;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56882976;3.944;22.539;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56882986;3.936;22.617;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56882996;3.988;22.352;3.883;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56883006;3.995;22.465;3.879;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56883016;4.065;22.370;3.976;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56883026;4.113;22.527;3.988;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56883036;5.198;20.979;5.128;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56883046;4.259;21.499;4.137;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56883056;4.026;21.983;3.913;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56883066;3.959;22.245;3.847;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56883076;3.986;22.253;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56883086;3.939;22.441;3.859;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56883096;3.911;22.695;3.831;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56883106;3.919;22.691;3.843;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56883116;3.958;22.691;3.879;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56883126;3.958;22.742;3.848;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56883136;3.954;22.546;3.816;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56883146;3.962;22.675;3.836;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56883156;3.993;22.550;3.883;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56883166;4.017;22.527;3.895;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56883176;4.049;22.452;3.957;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56883186;4.045;22.312;3.930;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56883196;4.104;22.347;4.000;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56883206;4.068;22.237;3.965;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56883216;3.903;22.656;3.797;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56883226;3.872;22.605;3.777;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56883236;3.868;22.534;3.762;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56883246;3.911;22.788;3.777;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56883256;3.951;22.663;3.867;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56883266;3.982;22.609;3.871;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56883276;4.708;22.894;4.599;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56883286;4.014;22.550;3.918;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56883296;4.089;22.613;3.961;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56883306;4.073;22.405;3.957;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56883316;4.055;22.174;3.966;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56883326;4.024;22.170;3.908;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56883336;3.917;22.677;3.798;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56883346;3.878;22.739;3.771;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56883356;3.827;22.541;3.732;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56883366;3.967;22.617;3.803;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56883376;3.991;22.566;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56883386;3.975;22.542;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56883396;4.034;22.523;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56883406;3.999;22.609;3.904;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56883416;3.999;22.706;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56883426;4.082;22.480;3.943;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56883436;4.074;22.249;3.943;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56883446;4.042;22.234;3.951;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56883456;3.991;22.331;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56883466;3.815;22.630;3.744;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56883476;3.890;22.544;3.772;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56883486;4.138;21.866;4.037;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56883496;4.402;21.184;4.307;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56883506;3.945;22.392;3.850;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56883516;4.004;22.513;3.869;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56883526;4.016;22.505;3.897;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56883536;4.043;22.544;3.951;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56883546;4.028;22.693;3.932;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56883556;4.047;22.139;3.955;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56883566;4.032;22.268;3.923;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56883576;4.008;22.279;3.911;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56883586;3.862;22.741;3.758;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56883596;3.838;22.686;3.719;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56883606;3.889;22.608;3.782;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56883616;3.964;22.588;3.919;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56883626;4.008;22.557;3.927;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56883636;4.020;22.545;3.908;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56883646;3.984;22.502;3.880;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56883656;4.044;22.663;3.943;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56883666;4.019;22.581;3.921;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56883676;4.031;22.211;3.925;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56883686;4.039;22.145;3.941;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56883696;4.003;22.157;3.910;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56883706;3.944;22.324;3.839;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56883716;3.826;22.515;3.718;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56883726;3.857;22.487;3.800;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56883736;3.948;22.484;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56883746;3.944;22.476;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56883756;4.011;22.429;3.945;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
56883766;4.006;22.723;3.912;0.000;31.1;31.1;31.1;31.1;12.60;12.54;12.49;0.00;
56883776;4.058;22.880;3.940;0.000;31.1;31.1;31.1;31.1;12.60;12.54;12.49;0.00;
56883786;4.061;22.837;3.940;0.000;31.1;31.1;31.1;31.1;12.60;12.54;12.49;0.00;
56883796;4.034;22.715;3.932;0.000;31.1;31.1;31.1;31.1;12.60;12.54;12.49;0.00;
56883806;3.998;22.388;3.885;0.000;31.1;31.1;31.1;31.1;12.60;12.54;12.49;0.00;
56883816;4.018;22.428;3.920;0.000;31.1;31.1;31.1;31.1;12.60;12.54;12.49;0.00;
56883826;3.958;22.424;3.838;0.000;31.1;31.1;31.1;31.1;12.60;12.54;12.49;0.00;
56883836;3.835;22.802;3.739;0.000;31.1;31.1;31.1;31.1;12.60;12.54;12.49;0.00;
56883846;3.899;22.837;3.728;0.000;31.1;31.1;31.1;31.1;12.60;12.54;12.49;0.00;
56883856;3.974;22.770;3.877;0.000;31.1;31.1;31.1;31.1;12.60;12.54;12.49;0.00;
56883866;3.988;22.565;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56883876;4.035;22.573;3.911;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56883886;3.991;22.592;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56883896;4.003;22.717;3.927;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56883906;4.003;22.635;3.919;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56883916;3.983;22.596;3.908;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56883926;4.030;22.218;3.904;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56883936;4.030;22.202;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56883946;3.979;22.140;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56883956;3.869;22.409;3.751;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56883966;3.857;22.635;3.744;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56883976;3.947;22.510;3.861;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56883986;3.975;22.448;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56883996;4.026;22.510;3.923;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56884006;3.983;22.471;3.884;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
56884016;3.997;22.702;3.915;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.51;0.00;
56884026;4.013;22.691;3.938;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.51;0.00;
56884036;3.977;22.648;3.899;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.51;0.00;
56884046;3.969;22.464;3.868;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.51;0.00;
56884056;3.949;22.366;3.852;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.51;0.00;
56884066;5.282;20.877;5.172;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.51;0.00;
56884076;4.009;22.198;3.942;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.51;0.00;
56884086;4.096;22.202;3.974;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.51;0.00;
56884096;4.088;22.187;4.005;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.51;0.00;
56884106;4.080;22.191;3.985;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.51;0.00;
56884116;3.928;22.448;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56884126;3.924;22.566;3.827;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56884136;3.967;22.605;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56884146;3.967;22.702;3.839;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56884156;4.657;23.043;4.552;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56884166;3.971;22.777;3.835;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56884176;3.987;22.734;3.894;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56884186;3.999;22.675;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56884196;3.951;22.718;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56884206;3.979;22.601;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56884216;4.049;22.264;3.951;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56884226;4.053;22.080;3.978;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56884236;4.061;22.237;3.935;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56884246;3.918;22.551;3.829;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56884256;3.938;22.805;3.786;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56884266;3.974;22.700;3.872;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56884276;3.966;22.856;3.872;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56884286;3.982;22.770;3.892;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56884296;3.958;22.809;3.880;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56884306;3.974;22.790;3.888;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56884316;3.980;22.543;3.882;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.47;0.00;
56884326;4.028;22.512;3.913;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.47;0.00;
56884336;4.091;22.110;3.992;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.47;0.00;
56884346;4.095;22.145;3.980;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.47;0.00;
56884356;4.032;22.277;3.906;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.47;0.00;
56884366;3.901;22.641;3.796;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.47;0.00;
56884376;3.925;22.621;3.816;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.47;0.00;
56884386;3.917;22.590;3.831;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.47;0.00;
56884396;3.929;22.680;3.839;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.47;0.00;
56884406;3.960;22.691;3.831;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.47;0.00;
56884416;4.013;22.732;3.938;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56884426;4.716;20.689;4.606;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56884436;3.969;22.368;3.868;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56884446;4.005;22.513;3.923;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56884456;4.068;22.345;3.985;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56884466;4.043;22.112;3.910;0.000;31.1;31.1;31.1;31.1;12.58;12.42;12.46;0.00;
56884476;4.007;22.182;3.863;0.000;31.1;31.1;31.1;31.1;12.58;12.42;12.46;0.00;
56884486;3.960;22.330;3.867;0.000;31.1;31.1;31.1;31.1;12.58;12.42;12.46;0.00;
56884496;3.952;22.661;3.797;0.000;31.1;31.1;31.1;31.1;12.58;12.42;12.46;0.00;
56884506;3.932;22.626;3.793;0.000;31.1;31.1;31.1;31.1;12.58;12.42;12.46;0.00;
56884516;3.936;22.622;3.820;0.000;31.1;31.1;31.1;31.1;12.58;12.42;12.46;0.00;
56884526;3.972;22.603;3.848;0.000;31.1;31.1;31.1;31.1;12.58;12.42;12.46;0.00;
56884536;3.995;22.603;3.871;0.000;31.1;31.1;31.1;31.1;12.58;12.42;12.46;0.00;
56884546;3.987;22.572;3.891;0.000;31.1;31.1;31.1;31.1;12.58;12.42;12.46;0.00;
56884556;3.972;22.580;3.875;0.000;31.1;31.1;31.1;31.1;12.58;12.42;12.46;0.00;
56884566;4.013;22.402;3.927;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56884576;4.037;22.304;3.958;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56884586;4.021;22.016;3.919;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56884596;3.985;22.164;3.907;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56884606;3.997;22.098;3.868;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56884616;3.875;22.577;3.813;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56884626;3.907;22.744;3.805;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56884636;3.903;22.554;3.837;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56884646;3.950;22.596;3.817;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56884656;3.942;22.670;3.856;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56884666;4.005;22.630;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56884676;3.970;22.567;3.892;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56884686;4.009;22.431;3.869;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56884696;4.009;22.470;3.869;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56884706;4.033;22.189;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56884716;4.005;22.177;3.888;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56884726;4.037;22.173;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56884736;3.990;22.450;3.837;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56884746;3.907;22.669;3.822;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56884756;3.930;22.618;3.829;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56884766;3.968;22.829;3.860;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56884776;3.956;22.786;3.872;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56884786;4.031;22.641;3.943;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56884796;3.976;22.719;3.900;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56884806;4.027;22.558;3.908;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56884816;4.023;22.606;3.908;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56884826;4.019;22.413;3.915;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56884836;4.011;22.253;3.896;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56884846;4.027;22.366;3.908;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56884856;4.071;22.292;3.963;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56884866;3.933;22.737;3.812;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56884876;3.926;22.702;3.800;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56884886;3.961;22.733;3.851;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56884896;3.981;22.741;3.882;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56884906;3.965;22.690;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56884916;3.933;22.569;3.863;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56884926;3.981;22.561;3.886;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56884936;4.017;22.534;3.890;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56884946;4.048;22.596;3.921;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56884956;4.080;22.322;3.988;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56884966;4.008;22.207;3.937;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
56884976;4.028;22.195;3.921;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
56884986;3.875;22.645;3.776;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
56884996;3.887;22.672;3.839;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
56885006;3.957;22.664;3.894;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
56885016;4.369;23.703;4.320;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56885026;3.928;22.769;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56885036;4.003;22.628;3.916;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56885046;4.026;22.605;3.963;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56885056;4.058;22.617;3.940;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56885066;3.995;22.546;3.896;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56885076;5.123;20.545;4.999;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56885086;4.164;22.241;4.089;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56885096;3.983;22.089;3.853;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56885106;3.991;22.179;3.904;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56885116;4.001;22.172;3.896;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56885126;3.934;22.676;3.845;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56885136;3.847;22.578;3.751;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56885146;3.890;22.559;3.810;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56885156;3.965;22.660;3.853;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56885166;3.965;22.566;3.876;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56885176;3.989;22.500;3.912;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56885186;3.914;22.606;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56885196;3.934;22.559;3.814;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56885206;3.965;22.633;3.857;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56885216;3.975;22.371;3.873;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56885226;3.971;22.199;3.920;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56885236;3.999;22.153;3.912;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56885246;4.007;22.238;3.944;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56885256;3.955;22.457;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56885266;3.924;22.527;3.845;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56885276;3.940;22.680;3.857;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56885286;3.991;22.715;3.920;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56885296;3.999;22.699;3.912;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56885306;3.959;22.633;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56885316;3.933;22.655;3.801;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56885326;3.992;22.616;3.915;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56885336;4.028;22.385;3.903;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56885346;4.692;20.355;4.603;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56885356;4.044;21.873;3.923;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56885366;4.079;22.060;3.982;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56885376;3.984;22.526;3.864;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56885386;3.949;22.569;3.856;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56885396;3.937;22.651;3.820;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56885406;3.960;22.714;3.883;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56885416;3.977;22.653;3.851;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.47;0.00;
56885426;3.993;22.591;3.851;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.47;0.00;
56885436;3.953;22.563;3.843;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.47;0.00;
56885446;3.918;22.626;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.47;0.00;
56885456;3.930;22.598;3.819;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.47;0.00;
56885466;4.036;22.122;3.910;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.47;0.00;
56885476;4.092;22.037;4.011;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.47;0.00;
56885486;4.127;21.966;4.039;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.47;0.00;
56885496;4.064;22.142;3.945;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.47;0.00;
56885506;3.922;22.493;3.816;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.47;0.00;
56885516;3.912;22.690;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56885526;3.979;22.729;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56885536;3.971;22.631;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56885546;4.011;22.682;3.894;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56885556;3.936;22.659;3.835;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56885566;3.897;22.693;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.49;0.00;
56885576;3.940;22.580;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.49;0.00;
56885586;3.988;22.451;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.49;0.00;
56885596;4.003;21.969;3.932;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.49;0.00;
56885606;4.098;22.059;4.002;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.49;0.00;
56885616;4.054;22.110;3.967;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.49;0.00;
56885626;3.917;22.697;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.49;0.00;
56885636;3.885;22.642;3.818;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.49;0.00;
56885646;3.940;22.650;3.834;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.49;0.00;
56885656;3.948;22.740;3.857;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.49;0.00;
56885666;3.975;22.689;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56885676;3.920;22.743;3.812;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56885686;3.884;22.728;3.800;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56885696;3.943;22.677;3.835;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56885706;3.955;22.661;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56885716;4.042;22.089;3.937;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56885726;4.121;22.152;4.019;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56885736;4.125;22.164;3.996;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56885746;4.042;22.414;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56885756;3.908;22.724;3.800;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56885766;3.938;22.539;3.824;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56885776;3.954;22.554;3.847;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56885786;3.985;22.609;3.859;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56885796;3.958;22.523;3.859;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56885806;3.891;22.539;3.820;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56885816;3.915;22.488;3.816;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56885826;3.962;22.523;3.816;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56885836;4.005;22.251;3.929;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56885846;4.040;21.940;3.929;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56885856;4.056;21.909;3.941;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.41;0.00;
56885866;3.947;22.484;3.836;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56885876;3.927;22.660;3.805;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56885886;3.935;22.578;3.801;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56885896;3.951;22.637;3.836;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56885906;3.951;22.617;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56885916;3.935;22.688;3.832;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56885926;3.903;22.699;3.781;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56885936;3.955;22.613;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56885946;3.970;22.570;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56885956;4.038;22.110;3.992;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56885966;4.097;22.074;4.032;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56885976;4.054;22.184;3.981;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56885986;3.908;22.652;3.793;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56885996;3.896;22.695;3.773;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56886006;3.912;22.641;3.824;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56886016;3.995;22.707;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56886026;3.971;22.625;3.883;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56886036;3.916;22.641;3.808;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56886046;3.959;22.727;3.824;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56886056;3.951;22.574;3.848;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56886066;5.335;20.377;5.234;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56886076;4.051;22.159;3.929;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56886086;4.082;22.108;3.972;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56886096;4.058;22.269;3.944;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56886106;4.019;22.241;3.940;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56886116;4.468;22.964;4.301;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56886126;3.846;22.660;3.764;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56886136;3.877;22.558;3.768;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56886146;3.913;22.663;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56886156;3.936;22.581;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56886166;3.959;22.421;3.891;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56886176;3.919;22.518;3.855;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56886186;3.923;22.607;3.836;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56886196;3.943;22.526;3.883;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56886206;3.943;22.444;3.875;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56886216;4.036;22.229;3.944;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56886226;4.020;22.182;3.925;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56886236;4.424;21.176;4.317;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56886246;4.250;21.458;4.156;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56886256;3.922;22.240;3.780;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56886266;3.969;22.495;3.901;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56886276;3.985;22.538;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56886286;3.945;22.616;3.838;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56886296;3.922;22.686;3.838;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56886306;3.930;22.577;3.823;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56886316;3.997;22.650;3.868;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56886326;3.970;22.611;3.872;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56886336;4.001;22.183;3.903;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56886346;3.989;22.175;3.911;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56886356;3.982;22.062;3.895;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56886366;3.899;22.417;3.774;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56886376;3.915;22.315;3.821;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56886386;3.934;22.417;3.856;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56886396;3.930;22.405;3.872;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56886406;3.923;22.619;3.848;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56886416;3.932;22.554;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
56886426;3.924;22.569;3.807;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
56886436;3.947;22.620;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
56886446;3.943;22.585;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
56886456;3.955;22.343;3.877;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
56886466;4.022;22.114;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
56886476;4.046;22.090;3.936;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
56886486;4.003;22.242;3.908;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
56886496;3.932;22.406;3.850;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
56886506;3.947;22.425;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
56886516;4.013;22.534;3.901;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56886526;3.942;22.691;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56886536;3.954;22.605;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56886546;3.962;22.617;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56886556;3.930;22.644;3.827;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56886566;3.970;22.562;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56886576;3.950;22.468;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56886586;4.013;22.194;3.909;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56886596;4.009;22.136;3.909;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56886606;4.033;22.179;3.909;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56886616;3.936;22.431;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56886626;3.936;22.428;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56886636;3.940;22.408;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56886646;3.959;22.622;3.905;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56886656;3.932;22.591;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56886666;3.924;22.626;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56886676;3.924;22.630;3.850;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56886686;3.936;22.697;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56886696;3.951;22.619;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56886706;4.007;22.264;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56886716;4.041;22.075;3.915;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56886726;4.018;22.071;3.896;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56886736;3.978;22.242;3.919;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56886746;3.939;22.406;3.837;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56886756;3.915;22.452;3.837;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56886766;3.941;22.805;3.868;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56886776;3.945;22.849;3.837;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56886786;3.949;22.723;3.841;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56886796;3.930;22.786;3.853;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56886806;3.937;22.798;3.841;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56886816;3.937;22.743;3.856;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56886826;3.957;22.488;3.876;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56886836;4.017;22.249;3.915;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56886846;4.036;22.115;3.955;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56886856;3.973;22.425;3.919;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56886866;3.898;22.440;3.805;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56886876;3.930;22.432;3.899;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56886886;3.934;22.681;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56886896;3.934;22.627;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56886906;3.918;22.643;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56886916;3.930;22.611;3.821;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56886926;3.989;22.541;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56886936;3.997;22.128;3.899;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56886946;3.977;22.132;3.876;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56886956;3.961;22.245;3.903;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56886966;3.912;22.611;3.811;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.48;0.00;
56886976;3.975;22.370;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.48;0.00;
56886986;3.979;22.491;3.901;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.48;0.00;
56886996;3.955;22.635;3.885;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.48;0.00;
56887006;3.955;22.639;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.48;0.00;
56887016;3.975;22.662;3.850;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.48;0.00;
56887026;3.963;22.678;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.48;0.00;
56887036;4.985;20.796;4.877;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.48;0.00;
56887046;4.318;21.801;4.191;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.48;0.00;
56887056;4.034;21.902;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.48;0.00;
56887066;3.982;22.161;3.915;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56887076;4.006;22.247;3.926;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56887086;3.970;22.494;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56887096;3.899;22.717;3.785;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56887106;3.899;22.678;3.824;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56887116;4.610;20.752;4.489;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56887126;3.915;22.400;3.809;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56887136;4.010;22.462;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56887146;3.982;22.556;3.911;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56887156;3.974;22.627;3.875;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
56887166;3.974;22.649;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56887176;4.017;22.407;3.887;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56887186;4.088;22.302;3.973;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56887196;4.096;22.356;4.000;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56887206;4.586;22.727;4.493;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56887216;3.867;22.661;3.742;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56887226;3.899;22.688;3.765;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56887236;3.962;22.610;3.852;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56887246;3.966;22.634;3.836;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56887256;3.993;22.516;3.875;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56887266;3.970;22.468;3.871;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56887276;3.966;22.409;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56887286;3.955;22.585;3.840;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56887296;3.959;22.546;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56887306;4.034;22.167;3.918;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56887316;4.030;22.270;3.932;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56887326;4.018;22.176;3.936;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56887336;3.904;22.582;3.783;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56887346;3.900;22.574;3.779;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56887356;3.943;22.582;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56887366;3.971;22.590;3.857;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56887376;3.979;22.492;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56887386;3.987;22.535;3.885;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56887396;3.971;22.504;3.877;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56887406;3.943;22.582;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.49;0.00;
56887416;3.926;22.517;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56887426;4.012;22.326;3.946;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56887436;4.111;22.353;3.997;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56887446;4.067;22.240;3.970;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56887456;3.985;22.396;3.895;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56887466;3.839;22.599;3.770;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56887476;3.902;22.517;3.809;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56887486;3.930;22.560;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
