20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56887496;3.965;22.373;3.899;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56887506;3.973;22.369;3.864;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56887516;3.936;22.494;3.849;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56887526;3.936;22.564;3.802;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56887536;3.948;22.509;3.845;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56887546;3.995;22.361;3.896;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56887556;4.007;22.108;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56887566;4.011;22.217;3.908;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56887576;3.972;22.373;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56887586;3.861;22.615;3.767;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56887596;3.913;22.583;3.763;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56887606;3.921;22.587;3.802;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56887616;3.997;22.653;3.887;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56887626;4.024;22.535;3.906;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56887636;3.977;22.562;3.891;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56887646;3.914;22.739;3.808;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56887656;3.953;22.751;3.816;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56887666;4.013;22.668;3.902;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56887676;4.076;22.468;3.957;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56887686;4.135;22.398;4.004;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56887696;4.036;22.413;3.914;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56887706;3.926;22.680;3.781;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.46;0.00;
56887716;3.928;22.587;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56887726;3.936;22.544;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56887736;3.983;22.482;3.894;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56887746;3.979;22.482;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56887756;3.971;22.318;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56887766;3.908;22.580;3.816;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56887776;3.955;22.583;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56887786;3.979;22.572;3.835;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56887796;3.991;22.299;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56887806;4.030;22.139;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56887816;3.932;22.458;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56887826;3.881;22.669;3.760;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56887836;3.917;22.594;3.834;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56887846;3.936;22.594;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56887856;4.031;22.524;3.952;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56887866;3.947;22.598;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56887876;3.959;22.536;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56887886;3.995;22.411;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56887896;4.078;22.298;3.972;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56887906;4.046;22.251;3.944;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56887916;3.904;22.337;3.803;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56887926;3.987;22.610;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56887936;3.963;22.727;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56887946;3.963;22.657;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56887956;3.947;22.649;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56887966;4.003;22.408;3.913;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56887976;4.504;19.628;4.384;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56887986;5.445;18.299;5.316;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56887996;3.952;21.621;3.882;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56888006;4.039;21.851;3.945;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56888016;4.051;21.862;3.929;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56888026;4.039;22.057;3.968;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56888036;3.869;22.428;3.761;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56888046;3.905;22.502;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56888056;3.924;22.424;3.792;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56888066;3.889;22.563;3.832;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56888076;3.944;22.473;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56888086;3.885;22.496;3.789;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56888096;3.889;22.488;3.820;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56888106;3.960;22.387;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56888116;3.976;22.445;3.883;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56888126;4.074;21.992;3.969;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56888136;4.102;22.020;3.985;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56888146;4.114;22.168;4.020;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56888156;3.936;22.441;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56888166;3.915;22.656;3.813;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
56888176;3.935;22.695;3.824;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
56888186;3.943;22.726;3.844;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
56888196;3.947;22.660;3.836;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
56888206;3.947;22.636;3.824;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
56888216;3.919;22.581;3.816;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
56888226;3.955;22.542;3.875;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
56888236;3.971;22.597;3.871;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
56888246;4.106;22.055;4.005;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
56888256;4.102;22.040;3.989;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
56888266;4.071;21.849;3.989;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56888276;4.441;22.655;4.349;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56888286;3.926;22.433;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56888296;3.949;22.487;3.825;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56888306;3.957;23.690;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56888316;3.898;22.608;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56888326;3.886;22.269;3.805;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56888336;3.867;22.394;3.762;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56888346;3.894;22.242;3.805;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56888356;3.973;22.340;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56888366;3.993;22.207;3.917;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
56888376;4.099;22.090;4.007;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
56888386;4.095;22.031;4.011;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
56888396;4.024;22.242;3.936;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
56888406;3.922;22.570;3.842;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
56888416;3.955;22.538;3.868;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56888426;3.915;22.546;3.825;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56888436;3.876;22.554;3.813;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56888446;3.931;22.425;3.848;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56888456;3.856;22.328;3.778;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56888466;3.868;22.398;3.790;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56888476;3.935;22.343;3.872;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56888486;3.959;22.067;3.899;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56888496;4.049;21.670;3.966;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56888506;4.072;21.857;3.958;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
56888516;4.051;22.050;3.939;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56888526;3.940;22.712;3.821;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56888536;3.920;22.614;3.805;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56888546;3.984;22.571;3.872;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56888556;3.940;22.743;3.837;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56888566;3.944;22.579;3.853;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56888576;3.908;22.536;3.825;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56888586;3.896;22.493;3.754;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56888596;3.984;22.532;3.888;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56888606;3.960;22.418;3.860;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56888616;4.075;21.928;3.981;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56888626;4.075;21.936;4.009;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56888636;4.083;21.909;4.020;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56888646;3.930;22.422;3.809;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56888656;3.922;22.403;3.825;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56888666;3.930;22.360;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56888676;3.906;22.543;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56888686;3.879;22.403;3.864;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56888696;3.918;22.406;3.790;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56888706;3.875;22.348;3.770;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56888716;3.986;22.385;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56888726;3.982;22.514;3.873;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56888736;4.029;21.927;3.951;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56888746;4.065;21.845;3.928;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56888756;4.029;22.209;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56888766;3.942;22.475;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56888776;3.938;22.592;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56888786;3.990;22.772;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56888796;3.938;22.612;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56888806;3.966;22.565;3.873;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56888816;4.016;22.398;3.920;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56888826;3.957;22.398;3.889;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56888836;3.890;22.319;3.877;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56888846;3.890;22.382;3.814;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56888856;3.961;22.300;3.885;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56888866;4.024;22.194;3.947;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56888876;3.989;22.167;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56888886;3.977;22.296;3.908;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56888896;4.185;21.679;4.089;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56888906;4.976;21.018;4.870;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56888916;3.974;22.071;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56888926;4.013;22.079;3.925;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56888936;4.021;22.079;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56888946;3.978;22.290;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56888956;3.828;22.572;3.729;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56888966;3.930;22.412;3.845;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56888976;3.973;22.358;3.860;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56888986;3.993;22.291;3.919;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56888996;3.953;22.444;3.845;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56889006;3.957;22.526;3.853;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56889016;3.937;22.526;3.872;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56889026;4.017;22.217;3.908;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56889036;4.044;22.221;3.919;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56889046;4.024;22.193;3.927;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56889056;4.024;22.240;3.943;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56889066;3.989;22.304;3.899;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56889076;4.445;20.761;4.396;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56889086;4.075;21.455;3.950;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56889096;3.918;22.031;3.809;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56889106;3.930;22.019;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56889116;3.914;21.953;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56889126;3.957;22.296;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56889136;3.946;22.533;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56889146;3.969;22.428;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56889156;3.949;22.385;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56889166;4.008;22.102;3.904;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56889176;3.985;22.094;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56889186;3.953;22.028;3.872;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56889196;3.910;22.367;3.790;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56889206;3.910;22.426;3.818;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56889216;3.949;22.258;3.888;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56889226;3.934;22.012;3.814;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56889236;3.906;21.969;3.802;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56889246;3.969;22.024;3.872;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56889256;3.957;22.473;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56889266;3.985;22.606;3.828;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56889276;3.965;22.461;3.868;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56889286;3.977;22.426;3.911;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56889296;3.937;22.305;3.891;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56889306;3.965;22.207;3.868;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56889316;3.882;22.414;3.761;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56889326;4.289;22.665;4.186;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56889336;4.190;22.669;4.080;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56889346;3.941;22.132;3.844;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56889356;3.961;22.070;3.852;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56889366;3.948;21.908;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56889376;3.948;22.408;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56889386;3.924;22.510;3.854;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56889396;3.960;22.299;3.834;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56889406;3.940;22.432;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56889416;3.940;22.119;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56889426;3.984;22.135;3.897;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56889436;3.972;22.189;3.858;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56889446;3.861;22.620;3.780;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56889456;3.940;22.596;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56889466;3.972;22.209;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56889476;3.948;22.026;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56889486;3.995;22.256;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56889496;3.984;22.287;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56889506;3.944;22.615;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56889516;3.968;22.420;3.841;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.45;0.00;
56889526;3.953;22.412;3.844;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.45;0.00;
56889536;3.996;22.182;3.868;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.45;0.00;
56889546;3.984;22.166;3.848;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.45;0.00;
56889556;3.960;22.299;3.829;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.45;0.00;
56889566;3.850;22.679;3.744;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.43;0.00;
56889576;3.960;22.671;3.869;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.43;0.00;
56889586;3.968;22.660;3.858;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.43;0.00;
56889596;3.980;22.248;3.865;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.43;0.00;
56889606;3.953;22.240;3.858;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.43;0.00;
56889616;3.953;22.180;3.863;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56889626;3.964;22.517;3.859;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56889636;3.945;22.560;3.843;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56889646;3.968;22.458;3.855;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56889656;3.980;22.443;3.851;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56889666;3.984;22.239;3.863;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56889676;3.913;22.736;3.784;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56889686;3.909;22.670;3.796;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56889696;3.960;22.709;3.808;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56889706;4.004;22.615;3.890;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
56889716;4.041;22.336;3.922;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56889726;4.049;22.008;3.926;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56889736;4.025;21.875;3.914;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56889746;4.029;22.078;3.887;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56889756;3.899;22.539;3.824;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56889766;3.946;22.828;3.824;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56889776;3.903;22.500;3.789;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56889786;3.918;22.621;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56889796;3.958;22.469;3.859;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56889806;4.618;21.743;4.474;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56889816;3.917;22.242;3.799;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56889826;4.028;22.231;3.940;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56889836;4.075;22.281;3.932;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56889846;4.004;21.922;3.925;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56889856;3.980;21.633;3.885;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56889866;3.937;21.758;3.838;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56889876;3.925;22.192;3.838;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56889886;3.949;22.418;3.827;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56889896;3.992;22.235;3.874;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56889906;3.945;22.090;3.854;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
56889916;3.918;22.117;3.823;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56889926;3.946;22.362;3.866;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56889936;3.926;22.311;3.796;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56889946;3.938;22.050;3.823;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56889956;3.957;22.124;3.874;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56889966;4.056;22.000;3.921;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56889976;3.989;21.996;3.893;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56889986;3.946;21.599;3.835;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56889996;3.949;21.887;3.850;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56890006;3.918;22.167;3.835;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
56890016;4.006;22.554;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56890026;3.951;22.296;3.843;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56890036;3.911;22.187;3.831;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56890046;3.931;22.179;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56890056;3.943;22.280;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56890066;3.990;22.413;3.835;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56890076;4.018;22.179;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56890086;4.014;22.230;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56890096;4.038;21.675;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56890106;3.915;22.132;3.812;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56890116;3.940;22.207;3.854;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56890126;4.074;21.567;3.972;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56890136;4.094;21.403;3.991;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56890146;4.003;21.309;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56890156;3.924;21.700;3.799;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56890166;4.464;20.279;4.360;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56890176;4.271;20.666;4.165;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56890186;4.164;21.299;4.079;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56890196;4.180;21.354;4.071;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56890206;4.070;20.850;3.965;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56890216;4.018;21.858;3.895;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56890226;3.892;22.038;3.785;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56890236;3.869;22.069;3.773;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56890246;3.865;22.015;3.765;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56890256;3.865;21.968;3.754;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56890266;3.866;22.008;3.788;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
56890276;3.862;22.067;3.741;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
56890286;3.968;22.016;3.867;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
56890296;4.257;21.942;4.158;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
56890306;4.257;21.781;4.122;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
56890316;4.230;20.435;4.142;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
56890326;4.491;20.008;4.370;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
56890336;4.012;21.695;3.898;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
56890346;4.016;22.196;3.902;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
56890356;4.253;22.267;4.170;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
56890366;3.908;22.309;3.846;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56890376;3.900;22.585;3.834;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56890386;3.935;22.597;3.858;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56890396;3.900;22.426;3.795;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56890406;3.864;22.566;3.764;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56890416;3.998;22.251;3.912;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56890426;3.963;22.103;3.897;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56890436;3.990;21.800;3.889;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56890446;4.018;21.644;3.916;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56890456;3.986;21.975;3.877;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56890466;3.982;22.572;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56890476;3.935;22.638;3.834;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56890486;3.895;22.615;3.795;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56890496;3.903;22.674;3.795;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56890506;4.018;22.333;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56890516;3.994;22.251;3.874;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56890526;3.927;22.231;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56890536;3.915;22.486;3.811;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56890546;3.959;22.729;3.870;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56890556;3.943;22.615;3.870;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56890566;3.973;22.107;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.43;0.00;
56890576;3.985;22.068;3.846;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.43;0.00;
56890586;4.024;21.939;3.897;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.43;0.00;
56890596;3.969;22.278;3.854;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.43;0.00;
56890606;3.989;22.165;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.43;0.00;
56890616;3.985;22.259;3.858;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.43;0.00;
56890626;3.957;22.676;3.869;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.43;0.00;
56890636;3.973;22.801;3.818;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.43;0.00;
56890646;3.926;22.571;3.772;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.43;0.00;
56890656;3.874;22.704;3.744;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.43;0.00;
56890666;3.988;22.609;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56890676;3.968;22.108;3.883;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56890686;4.094;21.757;3.992;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56890696;4.661;21.925;4.556;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56890706;4.007;21.929;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56890716;3.982;22.376;3.866;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
56890726;3.950;22.543;3.850;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
56890736;3.962;22.566;3.866;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
56890746;3.895;22.528;3.768;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
56890756;3.954;22.294;3.858;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
56890766;3.919;22.112;3.808;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
56890776;3.903;22.139;3.776;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
56890786;3.946;22.155;3.843;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
56890796;3.930;22.430;3.811;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
56890806;3.954;22.368;3.858;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
56890816;3.960;21.968;3.867;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56890826;3.952;22.088;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56890836;4.011;22.198;3.922;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56890846;4.031;22.127;3.910;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56890856;4.054;22.279;3.949;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56890866;3.905;22.564;3.824;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56890876;3.881;22.607;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56890886;3.944;22.357;3.840;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56890896;3.913;22.178;3.812;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56890906;3.901;22.521;3.777;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56890916;3.967;22.495;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56890926;4.149;21.953;4.031;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56890936;4.046;21.357;3.941;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56890946;3.991;21.603;3.910;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56890956;4.026;21.599;3.902;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56890966;4.014;22.319;3.925;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56890976;4.003;22.417;3.941;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56890986;3.983;22.101;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56890996;3.904;22.066;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56891006;3.932;22.062;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56891016;3.924;22.496;3.832;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56891026;3.900;22.254;3.789;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56891036;3.943;22.098;3.864;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56891046;3.987;22.090;3.938;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56891056;4.038;21.727;3.926;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56891066;4.011;21.887;3.911;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56891076;3.991;21.618;3.915;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56891086;4.046;21.860;3.934;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56891096;4.018;22.156;3.938;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56891106;4.007;22.406;3.923;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56891116;3.923;22.253;3.828;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56891126;3.871;22.128;3.812;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56891136;3.923;22.086;3.847;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56891146;3.923;22.160;3.781;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56891156;3.875;22.424;3.781;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56891166;3.938;22.031;3.836;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56891176;4.021;22.241;3.906;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56891186;3.974;21.680;3.890;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56891196;3.927;22.214;3.828;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56891206;3.958;22.109;3.851;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56891216;4.018;21.928;3.924;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56891226;3.970;22.025;3.881;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56891236;4.163;21.356;4.088;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56891246;4.536;20.353;4.439;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56891256;4.343;21.193;4.232;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56891266;4.211;21.300;4.162;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.51;0.00;
56891276;4.057;21.319;3.950;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.51;0.00;
56891286;3.998;21.476;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.51;0.00;
56891296;3.974;21.817;3.919;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.51;0.00;
56891306;3.994;21.872;3.887;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.51;0.00;
56891316;4.160;21.817;4.040;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.51;0.00;
56891326;3.986;21.884;3.915;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.51;0.00;
56891336;4.049;21.868;3.970;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.51;0.00;
56891346;3.927;22.272;3.820;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.51;0.00;
56891356;3.903;22.202;3.797;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.51;0.00;
56891366;4.503;22.307;4.415;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56891376;3.888;21.964;3.812;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56891386;3.955;21.605;3.879;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56891396;3.991;21.601;3.871;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56891406;3.995;21.391;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56891416;4.220;21.851;4.133;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56891426;4.156;21.582;4.032;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56891436;4.109;20.954;3.989;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56891446;4.152;20.915;4.059;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56891456;3.959;22.081;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56891466;3.911;22.208;3.799;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.43;0.00;
56891476;3.927;22.228;3.795;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.43;0.00;
56891486;3.955;22.518;3.865;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.43;0.00;
56891496;4.002;22.302;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.43;0.00;
56891506;4.053;22.020;3.912;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.43;0.00;
56891516;4.069;21.749;3.947;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.43;0.00;
56891526;3.998;21.902;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.43;0.00;
56891536;3.998;22.244;3.861;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.43;0.00;
56891546;3.951;22.248;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.43;0.00;
56891556;3.978;22.401;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.43;0.00;
56891566;4.527;22.456;4.380;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.44;0.00;
56891576;3.914;22.491;3.798;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.44;0.00;
56891586;4.009;22.253;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.44;0.00;
56891596;3.974;22.175;3.888;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.44;0.00;
56891606;4.005;22.245;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.44;0.00;
56891616;3.978;22.277;3.861;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.44;0.00;
56891626;3.958;22.241;3.822;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.44;0.00;
56891636;3.966;21.565;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.44;0.00;
56891646;3.974;21.569;3.869;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.44;0.00;
56891656;4.001;21.655;3.884;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.44;0.00;
56891666;3.932;22.538;3.808;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.47;0.00;
56891676;3.948;22.283;3.839;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.47;0.00;
56891686;3.980;22.189;3.890;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.47;0.00;
56891696;3.940;22.232;3.866;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.47;0.00;
56891706;4.003;22.330;3.859;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.47;0.00;
56891716;3.976;22.483;3.847;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.47;0.00;
56891726;3.964;22.244;3.847;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.47;0.00;
56891736;3.984;22.385;3.851;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.47;0.00;
56891746;3.972;22.181;3.847;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.47;0.00;
56891756;3.960;22.071;3.863;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.47;0.00;
56891766;3.999;21.620;3.897;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56891776;4.014;21.698;3.905;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56891786;4.014;21.948;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56891796;3.975;22.132;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56891806;3.932;22.386;3.862;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56891816;3.965;22.215;3.829;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
56891826;3.957;22.199;3.833;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
56891836;3.969;22.238;3.860;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
56891846;3.957;22.478;3.872;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
56891856;3.969;22.407;3.919;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
56891866;3.989;22.125;3.884;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
56891876;3.997;21.987;3.888;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
56891886;4.028;21.948;3.931;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
56891896;4.001;22.128;3.884;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
56891906;4.032;21.771;3.915;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
56891916;3.967;22.098;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56891926;3.959;22.086;3.818;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56891936;3.947;22.293;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56891946;3.963;22.176;3.837;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56891956;3.963;22.051;3.853;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56891966;3.943;21.981;3.849;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56891976;3.955;22.301;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56891986;3.955;22.383;3.853;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56891996;3.971;22.016;3.857;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56892006;4.014;21.684;3.919;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
56892016;4.020;21.662;3.913;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56892026;3.989;21.978;3.885;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56892036;4.009;22.130;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56892046;3.989;22.200;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56892056;3.985;22.017;3.885;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56892066;4.040;22.185;3.940;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56892076;4.242;21.877;4.113;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56892086;4.183;21.802;4.074;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56892096;4.040;22.013;3.925;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56892106;4.044;21.756;3.936;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56892116;3.995;21.865;3.930;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.52;0.00;
56892126;4.121;21.540;4.067;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.52;0.00;
56892136;4.227;21.407;4.158;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.52;0.00;
56892146;4.184;21.259;4.083;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.52;0.00;
56892156;4.113;21.305;4.028;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.52;0.00;
56892166;3.912;22.064;3.808;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.52;0.00;
56892176;3.908;22.131;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.52;0.00;
56892186;3.912;22.115;3.820;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.52;0.00;
56892196;3.912;22.139;3.816;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.52;0.00;
56892206;3.947;22.111;3.843;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.52;0.00;
56892216;3.920;21.992;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56892226;4.058;21.976;3.925;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56892236;4.141;21.743;4.008;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56892246;4.125;21.583;4.019;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56892256;4.180;20.551;4.066;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56892266;4.641;20.508;4.540;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56892276;3.940;21.949;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56892286;4.133;21.482;4.008;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56892296;4.622;20.056;4.505;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56892306;3.959;21.556;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56892316;3.972;22.123;3.856;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56892326;4.004;22.189;3.939;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56892336;4.008;22.236;3.896;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56892346;3.941;22.671;3.825;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56892356;4.253;22.835;4.163;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56892366;3.972;22.674;3.876;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.45;0.00;
56892376;3.945;22.690;3.844;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.45;0.00;
56892386;3.933;22.479;3.860;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.45;0.00;
56892396;3.913;22.678;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.45;0.00;
56892406;3.953;22.506;3.825;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.45;0.00;
56892416;4.720;22.757;4.631;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.45;0.00;
56892426;4.028;22.319;3.954;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.45;0.00;
56892436;4.004;22.107;3.923;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.45;0.00;
56892446;3.984;22.107;3.856;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.45;0.00;
56892456;3.988;22.182;3.837;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.45;0.00;
56892466;3.936;22.557;3.838;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56892476;3.905;22.698;3.803;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56892486;3.956;22.561;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56892496;3.921;22.429;3.803;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56892506;3.936;22.577;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56892516;3.948;22.526;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56892526;3.944;22.231;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56892536;3.980;22.094;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56892546;4.027;21.939;3.904;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56892556;4.007;21.989;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56892566;3.952;22.065;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56892576;3.984;22.018;3.925;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56892586;3.991;22.272;3.894;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56892596;3.909;22.572;3.800;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56892606;3.917;22.626;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56892616;3.932;22.556;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56892626;3.905;22.607;3.812;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56892636;3.952;22.576;3.890;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56892646;3.909;22.525;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56892656;3.960;22.338;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56892666;3.970;22.265;3.936;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56892676;4.006;22.276;3.917;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56892686;3.966;22.058;3.913;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56892696;3.966;22.117;3.850;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56892706;4.002;22.089;3.909;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56892716;3.900;22.479;3.792;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56892726;3.923;22.495;3.854;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56892736;3.923;22.502;3.823;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56892746;3.896;22.670;3.792;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56892756;3.943;22.467;3.819;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56892766;3.941;22.434;3.808;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.52;0.00;
56892776;3.960;22.102;3.851;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.52;0.00;
56892786;3.968;21.934;3.894;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.52;0.00;
56892796;4.004;21.973;3.922;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.52;0.00;
56892806;4.012;22.199;3.890;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.52;0.00;
56892816;4.008;22.051;3.883;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.52;0.00;
56892826;4.008;22.035;3.906;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.52;0.00;
56892836;4.012;22.231;3.894;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.52;0.00;
56892846;3.929;22.434;3.863;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.52;0.00;
56892856;3.941;22.527;3.859;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.52;0.00;
56892866;3.905;22.464;3.825;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56892876;3.917;22.433;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56892886;3.968;22.464;3.860;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56892896;3.960;22.371;3.813;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56892906;3.968;22.207;3.864;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56892916;4.019;22.351;3.915;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56892926;4.003;22.316;3.896;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56892936;3.972;22.105;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56892946;3.968;22.179;3.869;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56892956;3.995;22.179;3.908;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56892966;3.924;22.613;3.798;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56892976;3.952;22.644;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56892986;3.928;22.644;3.818;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56892996;3.924;22.624;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56893006;3.960;22.617;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56893016;3.948;22.254;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56893026;3.936;22.078;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56893036;4.011;22.238;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56893046;3.960;22.598;3.856;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56893056;4.007;22.281;3.860;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56893066;4.003;22.129;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56893076;3.995;22.180;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56893086;3.980;22.422;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56893096;3.944;22.586;3.860;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56893106;3.972;22.445;3.868;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56893116;3.983;22.561;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56893126;3.932;22.702;3.813;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56893136;3.920;22.600;3.817;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56893146;3.920;22.694;3.794;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56893156;3.900;22.545;3.833;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56893166;3.983;22.651;3.864;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56893176;4.062;22.139;3.934;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56893186;4.728;19.788;4.619;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56893196;3.963;21.591;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56893206;4.038;21.646;3.958;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56893216;4.009;22.199;3.915;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56893226;3.997;22.157;3.876;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56893236;3.930;22.596;3.845;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56893246;4.339;22.760;4.252;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56893256;4.363;22.690;4.279;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56893266;3.930;22.647;3.810;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56893276;3.883;22.495;3.849;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56893286;3.974;22.511;3.908;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56893296;3.958;22.487;3.900;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56893306;3.985;22.359;3.861;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56893316;4.187;22.040;4.120;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56893326;4.910;20.881;4.771;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56893336;4.298;22.118;4.226;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56893346;4.018;21.914;3.904;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56893356;3.986;22.188;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56893366;3.959;22.325;3.877;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56893376;3.990;22.709;3.920;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56893386;3.986;22.740;3.904;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56893396;3.978;22.799;3.877;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56893406;3.966;22.638;3.908;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56893416;3.909;22.725;3.824;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56893426;3.878;22.642;3.824;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56893436;3.937;22.529;3.844;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56893446;3.972;22.529;3.883;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56893456;4.020;22.126;3.942;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56893466;4.024;21.683;3.922;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56893476;4.031;21.922;3.910;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56893486;3.941;22.098;3.828;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56893496;3.961;22.447;3.879;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56893506;3.984;22.560;3.906;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.46;0.00;
56893516;3.986;22.651;3.940;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56893526;3.978;22.553;3.896;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56893536;3.947;22.686;3.857;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56893546;3.903;22.659;3.818;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56893556;3.943;22.651;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
