20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56893566;4.005;22.494;3.873;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56893576;4.068;22.439;3.944;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56893586;4.053;22.278;3.947;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56893596;4.033;21.824;3.940;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56893606;3.970;22.141;3.861;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56893616;4.033;22.427;3.916;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56893626;4.013;22.678;3.936;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56893636;3.930;22.682;3.873;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56893646;3.990;22.599;3.916;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56893656;3.962;22.662;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56893666;3.868;22.680;3.779;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.44;0.00;
56893676;3.923;22.676;3.822;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.44;0.00;
56893686;3.923;22.473;3.818;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.44;0.00;
56893696;4.009;22.113;3.915;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.44;0.00;
56893706;4.001;22.039;3.904;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.44;0.00;
56893716;3.985;21.582;3.872;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.44;0.00;
56893726;3.974;21.969;3.861;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.44;0.00;
56893736;3.974;22.106;3.872;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.44;0.00;
56893746;3.970;22.461;3.876;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.44;0.00;
56893756;3.962;22.672;3.853;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.44;0.00;
56893766;3.990;22.740;3.900;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56893776;3.946;22.744;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56893786;3.895;22.693;3.818;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56893796;3.950;22.615;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56893806;3.954;22.717;3.861;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56893816;4.005;22.474;3.873;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56893826;4.045;22.333;3.955;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56893836;4.017;22.094;3.904;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56893846;4.017;22.000;3.955;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56893856;3.970;22.083;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56893866;4.047;22.446;3.936;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56893876;3.984;22.563;3.893;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56893886;3.980;22.528;3.845;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56893896;3.976;22.610;3.873;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56893906;3.952;22.740;3.806;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56893916;3.928;22.665;3.873;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56893926;3.956;22.606;3.889;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56893936;3.991;22.481;3.885;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56893946;4.007;22.109;3.904;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56893956;4.007;22.187;3.904;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56893966;3.958;21.958;3.865;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56893976;3.946;22.075;3.877;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56893986;4.064;22.048;3.943;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56893996;3.989;22.487;3.900;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56894006;3.974;22.472;3.893;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56894016;4.021;22.188;3.908;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56894026;3.962;22.340;3.873;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56894036;3.879;22.581;3.803;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56894046;3.938;22.550;3.838;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56894056;3.934;22.519;3.850;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56894066;3.978;22.499;3.865;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56894076;3.978;22.425;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56894086;4.653;20.104;4.579;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56894096;4.057;21.620;3.959;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56894106;4.097;21.675;3.951;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56894116;4.067;21.938;3.958;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56894126;4.012;22.121;3.915;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56894136;3.984;22.510;3.907;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56894146;3.929;22.674;3.817;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56894156;3.902;22.537;3.801;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56894166;3.961;22.604;3.841;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56894176;3.909;22.592;3.821;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56894186;3.972;22.600;3.884;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56894196;4.004;22.966;3.868;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56894206;3.925;22.565;3.844;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
56894216;3.932;22.039;3.840;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56894226;4.022;21.832;3.918;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56894236;4.030;21.805;3.918;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56894246;4.007;22.258;3.953;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56894256;4.030;22.348;3.934;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56894266;4.089;22.828;4.004;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56894276;4.310;22.879;4.208;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56894286;3.991;22.570;3.883;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56894296;3.955;22.598;3.852;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56894306;3.932;22.453;3.828;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56894316;3.977;22.699;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56894326;4.013;22.269;3.917;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56894336;5.084;20.479;4.944;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56894346;4.345;22.011;4.207;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56894356;4.032;21.565;3.936;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56894366;4.036;21.534;3.952;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56894376;4.044;21.589;3.936;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56894386;3.961;22.484;3.842;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56894396;3.941;22.503;3.854;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56894406;3.989;22.413;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56894416;3.959;22.606;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56894426;3.971;22.555;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56894436;3.924;22.497;3.854;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56894446;3.845;22.536;3.780;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56894456;3.872;22.474;3.764;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56894466;4.018;22.505;3.905;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56894476;4.066;21.654;3.983;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56894486;4.026;21.650;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56894496;4.030;21.607;3.940;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56894506;4.011;22.142;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56894516;3.922;22.511;3.816;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.47;0.00;
56894526;3.969;22.417;3.886;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.47;0.00;
56894536;3.918;22.476;3.855;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.47;0.00;
56894546;3.922;22.515;3.823;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.47;0.00;
56894556;3.946;22.406;3.823;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.47;0.00;
56894566;3.847;22.534;3.753;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.47;0.00;
56894576;3.871;22.378;3.761;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.47;0.00;
56894586;3.965;22.484;3.894;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.47;0.00;
56894596;4.032;22.044;3.953;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.47;0.00;
56894606;4.012;21.530;3.906;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.47;0.00;
56894616;4.024;21.751;3.938;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.52;0.00;
56894626;4.044;22.017;3.957;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.52;0.00;
56894636;3.941;22.668;3.855;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.52;0.00;
56894646;3.957;22.668;3.835;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.52;0.00;
56894656;4.013;22.653;3.879;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.52;0.00;
56894666;3.959;22.525;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56894676;3.947;22.548;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56894686;3.899;22.451;3.780;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56894696;3.856;22.424;3.760;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56894706;3.919;22.389;3.803;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56894716;4.014;22.256;3.932;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56894726;4.065;21.601;3.960;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56894736;4.049;21.624;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56894746;4.057;21.675;3.940;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56894756;3.978;22.420;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56894766;3.921;22.520;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56894776;3.961;22.501;3.885;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56894786;3.933;22.567;3.838;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56894796;3.913;22.477;3.807;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56894806;3.905;22.419;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56894816;3.835;22.349;3.748;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56894826;3.925;22.310;3.807;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56894836;3.992;22.423;3.877;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56894846;4.024;21.955;3.900;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56894856;4.016;21.541;3.881;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56894866;3.963;22.084;3.900;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56894876;3.990;22.311;3.915;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56894886;3.974;22.530;3.845;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56894896;3.978;22.510;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56894906;4.030;22.389;3.935;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56894916;3.970;22.170;3.911;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56894926;3.931;22.436;3.864;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56894936;3.840;22.467;3.778;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56894946;3.868;22.502;3.798;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56894956;3.959;22.588;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56894966;4.170;21.947;4.064;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56894976;4.610;20.191;4.517;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56894986;4.033;21.572;3.927;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56894996;4.029;21.627;3.962;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56895006;4.001;21.900;3.884;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56895016;3.978;22.064;3.884;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56895026;3.915;22.555;3.826;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56895036;3.915;22.567;3.787;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56895046;3.907;22.583;3.810;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56895056;3.883;22.630;3.759;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56895066;3.879;22.475;3.776;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56895076;3.926;22.549;3.815;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56895086;3.981;22.592;3.881;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56895096;4.048;22.288;3.932;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56895106;4.008;22.117;3.885;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56895116;4.028;21.560;3.943;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56895126;3.981;21.988;3.908;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56895136;3.957;22.035;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56895146;3.981;22.346;3.936;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56895156;3.875;22.545;3.815;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56895166;3.923;22.421;3.822;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56895176;3.879;22.456;3.811;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56895186;3.915;22.604;3.807;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56895196;4.512;22.701;4.385;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56895206;3.970;22.429;3.900;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.43;0.00;
56895216;4.080;22.207;3.944;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56895226;4.032;22.148;3.928;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56895236;4.084;22.187;3.959;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56895246;4.009;22.152;3.885;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56895256;4.009;22.128;3.873;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56895266;3.985;22.336;3.853;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56895276;3.906;22.716;3.818;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56895286;3.874;22.642;3.779;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56895296;3.894;22.720;3.810;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56895306;3.933;22.740;3.853;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56895316;4.103;22.300;4.014;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56895326;4.665;20.727;4.540;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56895336;4.020;22.241;3.869;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56895346;4.051;22.229;3.967;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56895356;4.008;22.108;3.893;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56895366;4.020;21.786;3.865;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56895376;3.968;22.166;3.885;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56895386;3.996;22.225;3.885;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56895396;3.957;22.562;3.865;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56895406;3.877;22.692;3.822;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56895416;4.571;22.784;4.479;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
56895426;3.961;22.535;3.867;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
56895436;3.934;22.492;3.812;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
56895446;3.957;22.403;3.843;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
56895456;3.981;22.476;3.878;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
56895466;4.012;22.099;3.890;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
56895476;4.028;21.979;3.902;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
56895486;3.997;21.804;3.906;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
56895496;3.942;21.858;3.839;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
56895506;3.934;22.014;3.824;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
56895516;3.929;22.316;3.846;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.48;0.00;
56895526;3.850;22.534;3.760;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.48;0.00;
56895536;3.866;22.589;3.744;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.48;0.00;
56895546;3.945;22.511;3.854;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.48;0.00;
56895556;3.961;22.616;3.866;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.48;0.00;
56895566;3.980;22.620;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.48;0.00;
56895576;3.976;22.577;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.48;0.00;
56895586;4.024;22.417;3.905;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.48;0.00;
56895596;4.012;22.067;3.901;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.48;0.00;
56895606;4.000;22.044;3.940;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.48;0.00;
56895616;3.978;21.797;3.891;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56895626;3.942;21.992;3.848;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56895636;3.974;22.071;3.867;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56895646;3.907;22.570;3.844;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56895656;3.871;22.738;3.746;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56895666;3.926;22.617;3.871;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56895676;3.970;22.645;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56895686;3.966;22.656;3.840;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56895696;4.001;22.586;3.891;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56895706;3.978;22.469;3.867;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56895716;3.993;22.112;3.854;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56895726;3.978;22.042;3.920;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56895736;4.009;21.617;3.873;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56895746;3.938;22.030;3.838;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56895756;3.911;22.533;3.787;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
56895766;3.902;22.501;3.800;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56895776;3.875;22.536;3.753;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56895786;3.926;22.431;3.870;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56895796;3.934;22.044;3.906;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56895806;3.957;22.524;3.859;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56895816;3.938;22.598;3.843;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56895826;3.989;22.544;3.913;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56895836;4.016;22.314;3.929;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56895846;4.740;19.883;4.638;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56895856;3.985;21.631;3.906;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56895866;3.957;21.789;3.875;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56895876;3.972;21.984;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56895886;3.961;22.343;3.891;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56895896;3.917;22.448;3.793;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56895906;3.858;22.537;3.730;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56895916;3.949;22.432;3.828;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56895926;3.976;22.506;3.867;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56895936;3.925;22.576;3.844;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56895946;3.968;22.409;3.852;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56895956;4.028;22.432;3.934;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56895966;4.019;22.154;3.939;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56895976;3.972;22.083;3.888;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56895986;4.003;21.795;3.896;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56895996;3.972;22.099;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56896006;3.968;22.150;3.853;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56896016;3.956;22.431;3.849;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56896026;3.865;22.563;3.759;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56896036;3.948;22.610;3.849;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56896046;3.944;22.559;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56896056;3.928;22.641;3.826;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56896066;3.978;22.459;3.864;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56896076;4.014;22.517;3.884;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56896086;3.994;22.178;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56896096;4.401;22.240;4.302;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56896106;4.266;22.233;4.149;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56896116;3.974;22.116;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56896126;4.014;22.100;3.903;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56896136;3.947;22.081;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56896146;3.884;22.439;3.766;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56896156;3.864;22.486;3.774;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56896166;3.926;22.576;3.872;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56896176;4.025;22.697;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56896186;4.025;22.458;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56896196;4.025;22.212;3.927;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56896206;4.021;22.235;3.892;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56896216;3.986;22.685;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56896226;3.962;22.674;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56896236;3.990;22.149;3.911;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56896246;3.946;22.130;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56896256;3.946;22.079;3.868;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56896266;3.909;22.563;3.776;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56896276;3.913;22.614;3.815;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56896286;4.095;22.273;4.019;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56896296;4.681;20.667;4.536;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56896306;3.984;22.305;3.862;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56896316;4.005;22.220;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.49;0.00;
56896326;3.953;22.279;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.49;0.00;
56896336;3.985;22.314;3.865;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.49;0.00;
56896346;3.989;22.679;3.916;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.49;0.00;
56896356;3.973;22.593;3.853;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.49;0.00;
56896366;4.017;22.138;3.900;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.49;0.00;
56896376;3.941;22.130;3.842;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.49;0.00;
56896386;3.957;22.306;3.842;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.49;0.00;
56896396;3.870;22.734;3.783;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.49;0.00;
56896406;3.894;22.667;3.779;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.49;0.00;
56896416;3.956;22.469;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56896426;3.999;22.645;3.860;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56896436;3.972;22.246;3.868;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56896446;3.991;22.301;3.899;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56896456;3.999;22.235;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56896466;3.956;22.391;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56896476;4.346;22.613;4.208;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56896486;4.342;22.180;4.224;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56896496;3.991;22.098;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56896506;3.995;22.028;3.868;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56896516;3.953;22.704;3.853;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56896526;3.878;22.634;3.794;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56896536;3.898;22.548;3.825;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56896546;3.957;22.634;3.868;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56896556;3.969;22.403;3.864;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56896566;3.985;22.226;3.884;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56896576;3.981;22.222;3.825;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56896586;3.961;22.426;3.892;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56896596;3.933;22.642;3.849;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56896606;4.044;22.485;3.931;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56896616;4.011;22.402;3.894;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56896626;3.983;22.555;3.886;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56896636;3.967;22.617;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56896646;3.955;22.516;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56896656;3.908;21.895;3.788;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56896666;3.963;22.426;3.886;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56896676;3.967;22.391;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56896686;3.995;22.223;3.921;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56896696;4.590;20.415;4.497;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56896706;4.160;21.469;4.062;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56896716;3.972;22.179;3.872;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56896726;3.996;22.211;3.935;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56896736;4.040;22.171;3.908;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56896746;4.012;22.528;3.915;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56896756;3.945;22.700;3.849;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56896766;3.925;22.634;3.841;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56896776;3.885;22.622;3.782;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56896786;3.937;22.555;3.833;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56896796;3.968;22.599;3.880;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56896806;4.008;22.242;3.864;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56896816;3.971;22.194;3.856;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56896826;3.963;22.124;3.848;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56896836;3.963;22.230;3.856;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56896846;3.959;22.187;3.864;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56896856;4.022;22.214;3.907;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56896866;4.022;22.425;3.911;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56896876;3.924;22.714;3.797;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56896886;3.920;22.663;3.825;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56896896;3.904;22.624;3.786;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56896906;3.920;22.632;3.817;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56896916;3.989;22.612;3.877;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56896926;4.028;22.420;3.916;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56896936;3.993;22.381;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56896946;4.013;22.287;3.924;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56896956;3.949;22.471;3.798;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56896966;3.987;22.165;3.853;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56896976;4.063;22.231;3.974;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56896986;4.768;22.607;4.650;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56896996;3.956;22.568;3.892;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56897006;3.980;22.709;3.904;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56897016;3.987;22.717;3.829;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56897026;3.995;22.776;3.860;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56897036;4.007;22.682;3.911;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56897046;3.991;22.478;3.915;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56897056;3.984;22.204;3.860;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56897066;3.951;22.193;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56897076;3.880;22.594;3.811;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56897086;3.995;22.247;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56897096;3.999;22.134;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56897106;4.007;22.130;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56897116;3.979;22.567;3.901;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56897126;3.991;22.657;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56897136;4.058;22.684;3.976;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56897146;4.054;22.290;3.936;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56897156;3.991;22.259;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56897166;4.006;23.004;3.877;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.49;0.00;
56897176;3.927;22.845;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.49;0.00;
56897186;3.899;22.580;3.826;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.49;0.00;
56897196;3.903;22.529;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.49;0.00;
56897206;3.931;22.459;3.814;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.49;0.00;
56897216;3.986;22.081;3.869;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.49;0.00;
56897226;4.073;22.073;3.955;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.49;0.00;
56897236;4.795;20.034;4.685;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.49;0.00;
56897246;4.085;22.042;3.951;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.49;0.00;
56897256;4.057;22.151;3.951;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.49;0.00;
56897266;4.022;22.313;3.927;0.000;31.1;31.1;31.1;31.1;12.59;12.51;12.45;0.00;
56897276;3.999;22.348;3.872;0.000;31.1;31.1;31.1;31.1;12.59;12.51;12.45;0.00;
56897286;4.011;22.572;3.927;0.000;31.1;31.1;31.1;31.1;12.59;12.51;12.45;0.00;
56897296;3.955;22.741;3.833;0.000;31.1;31.1;31.1;31.1;12.59;12.51;12.45;0.00;
56897306;3.931;22.761;3.774;0.000;31.1;31.1;31.1;31.1;12.59;12.51;12.45;0.00;
56897316;3.935;22.757;3.801;0.000;31.1;31.1;31.1;31.1;12.59;12.51;12.45;0.00;
56897326;3.935;22.773;3.805;0.000;31.1;31.1;31.1;31.1;12.59;12.51;12.45;0.00;
56897336;3.975;22.301;3.852;0.000;31.1;31.1;31.1;31.1;12.59;12.51;12.45;0.00;
56897346;4.022;22.297;3.880;0.000;31.1;31.1;31.1;31.1;12.59;12.51;12.45;0.00;
56897356;4.019;22.262;3.891;0.000;31.1;31.1;31.1;31.1;12.59;12.51;12.45;0.00;
56897366;4.055;22.463;3.969;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56897376;4.059;22.552;3.977;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56897386;4.059;22.392;3.969;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56897396;3.980;22.431;3.852;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56897406;3.980;22.478;3.887;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56897416;3.913;22.505;3.808;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56897426;3.905;22.552;3.797;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56897436;3.909;22.463;3.808;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56897446;3.921;22.502;3.840;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56897456;3.929;22.299;3.820;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56897466;3.963;22.342;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56897476;3.990;22.643;3.871;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56897486;3.990;22.714;3.958;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56897496;4.120;24.794;4.048;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56897506;4.077;24.458;3.989;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56897516;4.484;22.292;4.384;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56897526;4.551;20.471;4.478;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56897536;4.130;21.768;4.013;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56897546;3.976;22.378;3.825;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56897556;3.968;22.437;3.895;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56897566;3.965;22.409;3.876;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56897576;3.909;22.546;3.821;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56897586;3.913;22.628;3.837;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56897596;3.886;22.691;3.778;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56897606;3.937;22.624;3.887;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56897616;4.015;22.481;3.907;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56897626;4.003;22.414;3.907;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56897636;3.972;22.414;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56897646;4.015;22.391;3.930;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56897656;3.995;22.606;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56897666;3.976;22.445;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56897676;4.011;22.516;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56897686;4.019;22.445;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56897696;3.909;22.563;3.790;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56897706;3.924;22.551;3.825;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56897716;3.892;22.624;3.791;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56897726;3.966;22.604;3.881;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56897736;3.959;22.561;3.834;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56897746;3.955;22.098;3.822;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56897756;3.919;22.129;3.846;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56897766;4.029;22.079;3.947;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56897776;4.014;22.526;3.936;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56897786;4.010;22.484;3.912;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56897796;4.025;22.367;3.932;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56897806;3.982;22.262;3.877;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56897816;3.919;22.611;3.809;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56897826;4.586;22.869;4.477;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56897836;3.899;22.638;3.758;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56897846;3.959;22.666;3.880;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56897856;4.022;22.580;3.911;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56897866;4.006;22.635;3.884;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56897876;3.966;22.415;3.911;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56897886;3.994;22.458;3.939;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56897896;3.990;22.521;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56897906;3.986;22.501;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
56897916;4.003;22.248;3.911;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56897926;4.022;22.373;3.884;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56897936;3.916;22.572;3.794;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56897946;3.920;22.654;3.805;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56897956;3.920;22.525;3.813;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56897966;3.947;22.591;3.860;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56897976;4.018;22.626;3.930;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56897986;4.007;22.669;3.895;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56897996;3.959;22.178;3.837;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56898006;3.963;22.139;3.868;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56898016;3.966;22.648;3.844;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56898026;4.005;22.452;3.914;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56898036;3.982;22.464;3.875;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56898046;3.997;22.503;3.879;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56898056;3.930;22.702;3.848;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56898066;3.942;22.593;3.848;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
56898076;4.021;22.425;3.926;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
56898086;4.080;22.511;3.961;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
56898096;3.962;22.738;3.879;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
56898106;3.982;22.628;3.883;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
56898116;3.887;22.515;3.812;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
56898126;3.879;22.374;3.812;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
56898136;3.879;22.488;3.789;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
56898146;4.005;22.359;3.949;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
56898156;4.599;20.631;4.521;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
56898166;4.025;21.963;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56898176;4.013;22.201;3.882;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56898186;3.970;22.178;3.886;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56898196;3.989;22.139;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56898206;4.021;22.510;3.921;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56898216;4.025;22.663;3.925;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56898226;3.989;22.749;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56898236;3.899;22.733;3.800;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56898246;3.903;22.643;3.788;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56898256;3.887;22.584;3.827;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56898266;3.951;22.498;3.874;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56898276;3.990;22.364;3.874;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56898286;4.041;22.443;3.956;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56898296;3.994;22.451;3.897;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56898306;3.986;22.306;3.901;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56898316;3.966;22.149;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56898326;4.045;22.454;3.948;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56898336;4.018;22.568;3.925;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56898346;3.963;22.603;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56898356;3.947;22.572;3.862;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56898366;3.891;22.511;3.798;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56898376;3.899;22.531;3.783;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56898386;3.943;22.343;3.904;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56898396;3.959;22.480;3.857;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56898406;4.018;22.417;3.924;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56898416;4.006;22.542;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56898426;3.998;22.198;3.912;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56898436;4.006;22.046;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56898446;4.030;22.187;3.951;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56898456;4.002;22.726;3.857;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56898466;3.961;22.732;3.873;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56898476;3.961;22.716;3.810;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56898486;3.922;22.614;3.822;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56898496;3.890;22.638;3.759;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56898506;3.977;22.485;3.857;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56898516;3.910;22.693;3.814;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56898526;3.969;22.618;3.838;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56898536;4.305;22.794;4.218;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56898546;4.436;22.516;4.328;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56898556;4.052;22.175;3.928;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56898566;4.050;22.271;3.927;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56898576;3.995;22.493;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56898586;3.936;22.552;3.853;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56898596;4.287;21.420;4.189;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56898606;4.330;21.455;4.162;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56898616;3.961;22.311;3.834;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56898626;3.934;22.307;3.838;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56898636;3.922;22.412;3.826;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56898646;4.103;22.658;3.975;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56898656;3.942;22.611;3.803;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56898666;4.071;22.564;4.006;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56898676;4.048;22.252;3.982;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56898686;4.008;22.186;3.936;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56898696;4.032;22.385;3.881;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56898706;4.016;22.747;3.908;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56898716;4.001;22.578;3.877;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
56898726;3.946;22.641;3.842;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
56898736;3.965;22.395;3.865;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
56898746;4.052;22.402;3.912;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
56898756;3.973;22.438;3.889;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
56898766;3.835;22.617;3.748;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
56898776;3.887;22.570;3.803;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
56898786;3.985;22.617;3.908;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
56898796;4.083;22.488;3.982;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
56898806;4.044;22.402;3.943;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
56898816;4.062;22.455;3.958;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56898826;4.030;22.689;3.954;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56898836;3.975;22.704;3.895;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56898846;3.999;22.619;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56898856;3.975;22.357;3.895;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56898866;4.003;22.408;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56898876;3.991;22.385;3.884;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56898886;3.869;22.724;3.797;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56898896;3.892;22.673;3.778;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56898906;3.995;22.669;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56898916;4.088;22.299;3.946;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56898926;4.277;22.541;4.190;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56898936;4.218;22.807;4.111;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56898946;4.171;22.890;4.084;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56898956;4.088;22.964;3.989;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56898966;3.969;22.624;3.879;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56898976;4.179;22.581;4.068;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56898986;4.416;22.381;4.292;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56898996;4.321;22.307;4.213;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56899006;4.183;22.628;4.111;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.51;0.00;
56899016;3.913;22.486;3.803;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56899026;3.889;22.572;3.791;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56899036;3.944;22.552;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56899046;3.999;22.615;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56899056;4.066;22.412;3.976;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56899066;4.216;21.609;4.132;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56899076;4.374;22.295;4.219;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56899086;4.252;22.229;4.148;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56899096;4.185;22.100;4.066;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56899106;4.472;22.209;4.360;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56899116;3.993;22.407;3.884;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56899126;4.001;22.610;3.861;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56899136;3.930;22.657;3.837;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56899146;3.891;22.641;3.759;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56899156;3.918;22.575;3.787;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56899166;3.936;22.749;3.840;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56899176;3.921;22.788;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56899186;3.976;22.694;3.871;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56899196;4.090;22.745;3.969;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56899206;3.988;22.232;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56899216;4.043;22.146;3.938;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56899226;4.058;22.189;3.918;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56899236;3.948;22.467;3.871;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56899246;3.917;22.620;3.781;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56899256;3.921;22.635;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56899266;3.879;22.622;3.823;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56899276;3.981;22.661;3.905;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56899286;3.942;22.697;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56899296;3.989;22.665;3.885;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56899306;3.993;22.899;3.913;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56899316;3.981;22.552;3.881;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56899326;3.969;22.155;3.885;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56899336;4.016;21.956;3.874;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56899346;4.028;21.971;3.901;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56899356;4.036;22.147;3.983;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56899366;3.947;22.708;3.817;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56899376;3.959;22.622;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56899386;3.907;22.502;3.794;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56899396;3.884;22.513;3.778;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56899406;3.939;22.580;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56899416;3.935;22.622;3.817;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56899426;3.939;22.564;3.821;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56899436;4.026;22.482;3.946;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56899446;4.057;22.252;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56899456;4.065;21.983;3.977;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56899466;4.086;22.030;3.971;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56899476;3.991;22.152;3.912;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56899486;3.975;22.555;3.826;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56899496;3.927;22.681;3.814;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56899506;3.912;22.669;3.826;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56899516;3.987;22.755;3.845;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56899526;4.015;22.802;3.869;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56899536;4.118;22.853;4.026;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56899546;4.546;23.159;4.395;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56899556;3.927;22.630;3.798;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56899566;3.952;22.481;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56899576;3.999;21.939;3.898;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56899586;4.015;22.052;3.918;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56899596;3.976;22.150;3.883;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56899606;4.019;22.688;3.930;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56899616;3.952;22.337;3.871;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56899626;3.984;22.856;3.867;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
