20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56899636;3.897;23.461;3.824;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56899646;3.995;23.441;3.918;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56899656;4.622;21.323;4.533;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56899666;3.980;23.148;3.906;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
56899676;4.067;23.250;3.945;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
56899686;4.044;23.250;3.910;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
56899696;4.075;23.160;3.945;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
56899706;4.055;23.183;3.910;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
56899716;3.980;22.929;3.917;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56899726;3.952;22.511;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56899736;3.932;22.808;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56899746;3.991;23.480;3.897;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56899756;3.972;23.523;3.901;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56899766;3.897;23.472;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56899776;3.881;23.179;3.768;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56899786;3.948;22.589;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56899796;4.003;22.511;3.901;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56899806;4.051;22.472;3.976;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56899816;4.022;22.160;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56899826;4.018;22.245;3.904;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56899836;3.959;22.502;3.850;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56899846;3.991;22.639;3.873;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56899856;3.936;22.662;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56899866;3.967;22.728;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56899876;4.026;22.619;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56899886;3.987;22.269;3.928;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56899896;3.916;22.319;3.803;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56899906;3.928;22.424;3.807;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56899916;4.067;22.531;3.953;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56899926;4.291;22.629;4.204;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56899936;4.169;22.672;4.063;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56899946;4.673;21.032;4.568;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56899956;4.059;22.297;3.926;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56899966;4.008;22.539;3.910;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56899976;4.138;22.570;4.028;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56899986;4.260;22.621;4.133;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56899996;4.150;22.922;4.032;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56900006;3.968;22.766;3.871;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56900016;3.884;22.571;3.747;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56900026;3.872;22.423;3.794;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56900036;3.951;22.450;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56900046;3.963;22.388;3.853;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56900056;3.912;22.544;3.802;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56900066;3.955;22.575;3.829;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56900076;4.085;22.680;3.966;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56900086;4.003;22.520;3.915;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56900096;4.298;22.661;4.205;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56900106;4.074;22.552;3.947;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56900116;3.980;22.803;3.897;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56900126;4.016;22.721;3.874;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56900136;3.968;22.678;3.827;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56900146;3.968;22.584;3.842;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56900156;4.087;22.423;3.979;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56900166;4.091;22.556;3.983;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56900176;3.996;22.685;3.878;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56900186;3.968;22.744;3.842;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56900196;4.016;22.791;3.917;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56900206;4.071;22.662;3.932;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56900216;3.999;22.563;3.910;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56900226;3.991;22.606;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56900236;4.003;22.524;3.938;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56900246;3.988;22.836;3.879;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56900256;3.984;22.598;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56900266;3.952;22.508;3.867;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56900276;4.015;22.488;3.918;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56900286;4.023;22.484;3.926;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56900296;4.047;22.566;3.930;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56900306;3.913;22.613;3.836;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56900316;3.993;22.532;3.887;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56900326;4.028;22.477;3.950;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56900336;4.036;22.438;3.942;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56900346;4.012;22.454;3.907;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56900356;3.965;22.630;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56900366;4.150;22.752;4.076;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56900376;4.048;22.556;3.942;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56900386;4.004;22.572;3.891;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56900396;4.095;22.486;4.017;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56900406;4.095;22.631;3.982;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56900416;3.992;22.752;3.875;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56900426;4.004;22.678;3.907;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56900436;4.016;22.611;3.915;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56900446;4.044;22.486;3.930;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56900456;3.996;22.474;3.895;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
56900466;4.034;22.426;3.954;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56900476;3.983;22.746;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56900486;3.959;22.633;3.856;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56900496;3.940;22.500;3.817;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56900506;3.975;22.570;3.880;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56900516;4.145;22.481;4.060;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56900526;4.661;22.840;4.513;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56900536;3.940;22.551;3.794;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56900546;3.967;22.680;3.930;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56900556;3.987;22.727;3.911;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56900566;4.066;22.608;3.983;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.48;0.00;
56900576;3.995;22.553;3.878;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.48;0.00;
56900586;4.026;22.549;3.917;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.48;0.00;
56900596;4.015;22.768;3.905;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.48;0.00;
56900606;3.991;22.624;3.881;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.48;0.00;
56900616;3.959;22.565;3.842;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.48;0.00;
56900626;3.967;22.408;3.850;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.48;0.00;
56900636;4.090;22.530;3.972;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.48;0.00;
56900646;4.292;22.933;4.207;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.48;0.00;
56900656;4.256;22.721;4.121;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.48;0.00;
56900666;4.100;22.619;3.987;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56900676;4.096;22.627;3.979;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56900686;4.574;21.006;4.458;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56900696;4.542;21.856;4.418;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56900706;4.356;22.501;4.226;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56900716;4.123;22.454;4.006;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56900726;4.005;22.314;3.928;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56900736;3.953;22.364;3.873;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56900746;3.965;22.607;3.838;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56900756;3.902;22.635;3.806;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56900766;3.924;22.563;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56900776;4.066;22.625;3.945;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56900786;4.807;21.309;4.666;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56900796;4.314;22.320;4.203;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56900806;4.223;22.434;4.141;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56900816;4.440;22.824;4.293;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56900826;4.030;22.340;3.949;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56900836;3.967;22.484;3.902;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56900846;3.999;22.508;3.906;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56900856;3.912;22.535;3.827;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56900866;3.880;22.466;3.751;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56900876;3.884;22.579;3.778;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56900886;3.888;22.598;3.762;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56900896;3.876;22.540;3.813;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56900906;3.974;22.634;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56900916;3.978;22.541;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56900926;4.025;22.447;3.905;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56900936;4.005;22.455;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56900946;4.009;22.194;3.936;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56900956;4.001;22.318;3.897;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56900966;4.005;22.455;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56900976;3.922;22.583;3.772;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56900986;3.914;22.603;3.815;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56900996;3.903;22.576;3.772;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56901006;3.883;22.607;3.768;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56901016;3.957;22.830;3.823;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56901026;3.984;22.866;3.874;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56901036;4.004;22.654;3.850;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56901046;4.032;22.411;3.929;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56901056;4.024;22.592;3.889;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56901066;4.012;22.317;3.909;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56901076;4.020;22.560;3.870;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56901086;4.012;22.611;3.936;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56901096;3.933;22.752;3.827;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56901106;3.905;22.819;3.772;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56901116;3.900;22.686;3.755;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.44;0.00;
56901126;3.865;22.686;3.771;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.44;0.00;
56901136;3.892;22.780;3.783;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.44;0.00;
56901146;3.943;22.686;3.845;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.44;0.00;
56901156;3.987;22.721;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.44;0.00;
56901166;4.007;22.479;3.892;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.44;0.00;
56901176;4.003;22.624;3.908;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.44;0.00;
56901186;4.062;22.315;3.974;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.44;0.00;
56901196;3.959;22.491;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.44;0.00;
56901206;3.995;22.588;3.861;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.44;0.00;
56901216;3.930;22.756;3.809;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56901226;3.879;22.807;3.801;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56901236;3.907;22.705;3.817;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56901246;3.883;22.611;3.766;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56901256;3.895;22.732;3.750;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56901266;3.934;22.674;3.837;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56901276;3.958;22.705;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56901286;4.037;22.556;3.943;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56901296;3.997;22.404;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56901306;4.033;22.306;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56901316;3.965;22.385;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56901326;3.953;22.361;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56901336;3.910;22.661;3.806;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56901346;3.894;22.697;3.787;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56901356;3.871;22.619;3.783;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56901366;3.890;22.650;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56901376;3.942;22.716;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56901386;3.953;22.568;3.857;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56901396;3.918;22.650;3.818;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56901406;3.993;22.552;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56901416;3.964;22.454;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56901426;4.023;22.255;3.935;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56901436;3.984;22.407;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56901446;3.976;22.368;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56901456;3.889;22.552;3.814;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56901466;3.888;22.581;3.783;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56901476;3.970;22.644;3.854;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56901486;4.586;22.957;4.471;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56901496;3.848;22.546;3.764;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56901506;3.959;22.534;3.838;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56901516;3.959;22.585;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56901526;4.014;22.499;3.861;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56901536;3.951;22.534;3.811;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56901546;3.974;22.491;3.865;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56901556;3.994;22.523;3.869;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56901566;4.031;22.322;3.956;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56901576;3.960;22.663;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56901586;3.881;22.717;3.803;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56901596;3.846;22.628;3.776;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56901606;4.192;22.006;4.058;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56901616;3.988;22.264;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56901626;4.039;22.377;3.932;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56901636;4.015;22.549;3.921;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56901646;3.995;22.561;3.921;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56901656;3.956;22.647;3.858;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56901666;3.935;22.480;3.814;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56901676;3.974;22.484;3.892;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56901686;4.520;22.826;4.412;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56901696;3.915;22.433;3.833;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56901706;4.489;20.701;4.388;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56901716;3.856;22.406;3.771;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56901726;3.935;22.378;3.880;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56901736;3.982;22.495;3.876;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56901746;3.955;22.394;3.888;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56901756;3.931;22.480;3.853;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.44;0.00;
56901766;3.952;22.535;3.847;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56901776;3.960;22.684;3.827;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56901786;3.956;22.794;3.859;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56901796;3.972;22.790;3.855;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56901806;3.984;22.868;3.894;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56901816;3.968;22.864;3.859;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56901826;3.948;22.762;3.827;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56901836;3.916;22.711;3.816;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56901846;3.908;22.531;3.831;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56901856;4.039;22.511;3.930;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56901866;4.042;22.400;3.921;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56901876;3.971;22.650;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56901886;3.951;22.501;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56901896;3.967;22.635;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56901906;3.936;22.689;3.839;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56901916;3.959;22.709;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56901926;3.959;22.744;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56901936;3.947;22.674;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56901946;3.943;22.580;3.827;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56901956;3.892;22.533;3.796;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56901966;3.918;22.447;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56901976;3.985;22.365;3.891;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56901986;3.997;22.396;3.898;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56901996;3.953;22.541;3.859;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56902006;3.949;22.373;3.871;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56902016;3.932;22.563;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56902026;3.932;22.594;3.851;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56902036;3.972;22.552;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56902046;3.936;22.641;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56902056;3.940;22.548;3.804;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56902066;3.889;22.587;3.792;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56902076;3.881;22.645;3.792;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56902086;3.928;22.399;3.804;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56902096;3.968;22.368;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56902106;4.035;22.454;3.917;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56902116;3.978;22.462;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56902126;4.009;22.462;3.901;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56902136;3.942;22.684;3.846;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56902146;3.958;22.637;3.807;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56902156;3.938;22.548;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56902166;3.934;22.723;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56902176;3.978;22.516;3.846;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56902186;3.899;22.594;3.823;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56902196;3.895;22.442;3.768;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56902206;3.946;22.329;3.846;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56902216;3.965;22.374;3.872;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56902226;3.997;22.421;3.887;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56902236;3.973;22.432;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56902246;3.938;22.265;3.864;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56902256;3.926;22.491;3.872;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56902266;3.910;22.424;3.809;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56902276;3.961;22.424;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56902286;3.930;22.600;3.856;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56902296;3.938;22.572;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56902306;3.914;22.436;3.821;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56902316;3.949;22.438;3.819;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56902326;4.012;22.427;3.945;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56902336;4.005;22.442;3.945;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56902346;4.052;22.388;3.925;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56902356;3.934;22.610;3.827;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56902366;3.902;22.489;3.808;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56902376;3.938;22.442;3.823;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56902386;3.922;22.598;3.808;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56902396;3.879;22.606;3.769;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56902406;3.949;22.485;3.878;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56902416;4.532;21.936;4.423;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56902426;4.382;22.583;4.244;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56902436;4.008;22.385;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56902446;4.020;22.322;3.923;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56902456;4.036;22.443;3.947;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56902466;3.961;22.580;3.853;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56902476;3.914;22.595;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56902486;3.926;22.677;3.857;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56902496;3.930;22.638;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56902506;3.898;22.634;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56902516;3.950;22.589;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56902526;3.926;22.624;3.781;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56902536;4.483;22.859;4.360;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56902546;4.005;22.511;3.918;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56902556;4.045;22.394;3.945;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56902566;4.092;22.388;4.018;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56902576;4.045;22.611;3.916;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56902586;3.978;22.819;3.900;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56902596;3.883;22.650;3.787;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56902606;3.918;22.736;3.802;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56902616;3.918;22.631;3.818;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56902626;3.938;22.689;3.861;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56902636;3.899;22.560;3.767;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56902646;3.907;22.697;3.818;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56902656;3.922;22.619;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56902666;3.988;22.376;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56902676;3.999;22.302;3.945;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56902686;3.991;22.317;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56902696;4.382;21.065;4.333;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56902706;4.110;21.896;3.992;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56902716;3.964;22.356;3.875;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56902726;3.976;22.302;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56902736;3.968;22.368;3.883;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56902746;3.857;22.516;3.773;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56902756;3.854;22.634;3.773;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56902766;3.880;22.519;3.784;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56902776;3.891;22.562;3.800;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56902786;3.963;22.542;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56902796;4.030;22.480;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56902806;4.065;22.511;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56902816;4.022;22.597;3.913;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56902826;3.963;22.605;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56902836;3.959;22.351;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56902846;3.970;22.511;3.839;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56902856;3.990;22.480;3.910;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56902866;3.864;22.681;3.738;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56902876;3.836;22.569;3.765;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56902886;3.875;22.456;3.781;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56902896;3.915;22.553;3.828;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56902906;3.958;22.308;3.855;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56902916;3.985;22.417;3.898;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56902926;3.974;22.385;3.887;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56902936;3.974;22.596;3.898;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56902946;3.954;22.565;3.836;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56902956;3.978;22.417;3.887;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56902966;3.987;22.318;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
56902976;3.971;22.424;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
56902986;3.861;22.669;3.798;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
56902996;3.869;22.673;3.736;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
56903006;3.892;22.638;3.783;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
56903016;3.920;22.431;3.861;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
56903026;3.963;22.498;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
56903036;4.022;22.392;3.928;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
56903046;4.034;22.521;3.916;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
56903056;4.030;22.599;3.908;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
56903066;3.985;22.739;3.837;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.45;0.00;
56903076;4.013;22.551;3.864;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.45;0.00;
56903086;3.985;22.566;3.864;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.45;0.00;
56903096;3.989;22.535;3.860;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.45;0.00;
56903106;3.918;22.606;3.782;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.45;0.00;
56903116;3.840;22.577;3.747;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56903126;3.871;22.515;3.786;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56903136;3.919;22.507;3.797;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56903146;3.938;22.417;3.837;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56903156;3.978;22.592;3.852;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56903166;3.958;22.472;3.852;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56903176;3.978;22.441;3.895;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56903186;3.923;22.406;3.833;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56903196;4.697;20.413;4.650;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56903206;3.966;21.904;3.856;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56903216;4.050;22.320;3.904;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56903226;3.939;22.599;3.834;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56903236;3.900;22.653;3.798;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56903246;3.943;22.775;3.806;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56903256;3.999;22.853;3.877;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56903266;4.019;22.771;3.928;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56903276;3.991;22.818;3.900;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56903286;3.959;22.716;3.838;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56903296;3.923;22.704;3.791;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56903306;3.923;22.583;3.806;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56903316;3.968;22.275;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56903326;4.035;22.369;3.950;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56903336;4.736;22.650;4.638;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56903346;3.917;22.435;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56903356;3.964;22.548;3.860;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56903366;4.512;23.028;4.392;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56903376;4.027;22.810;3.899;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56903386;3.984;22.712;3.864;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56903396;3.944;22.774;3.856;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56903406;3.960;22.728;3.860;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56903416;3.904;22.639;3.794;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56903426;3.865;22.674;3.786;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56903436;3.955;22.451;3.837;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56903446;3.967;22.451;3.864;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56903456;3.995;22.397;3.946;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56903466;3.955;22.538;3.829;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56903476;3.967;22.612;3.860;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56903486;3.987;22.714;3.841;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56903496;3.951;22.800;3.852;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56903506;3.971;22.850;3.868;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56903516;3.973;22.820;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56903526;3.969;22.753;3.877;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56903536;3.902;22.679;3.794;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56903546;3.898;22.656;3.802;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56903556;3.969;22.374;3.853;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56903566;3.981;22.456;3.904;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56903576;3.989;22.296;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56903586;3.957;22.488;3.865;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56903596;3.997;22.605;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56903606;3.945;22.824;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56903616;3.961;22.829;3.864;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
56903626;3.969;22.751;3.856;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
56903636;3.965;22.774;3.825;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
56903646;3.985;22.712;3.852;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
56903656;3.926;22.658;3.833;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
56903666;4.001;22.205;3.884;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
56903676;4.380;20.872;4.263;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
56903686;3.914;22.194;3.805;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
56903696;3.965;22.221;3.872;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
56903706;4.044;22.279;3.930;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
56903716;4.033;22.642;3.924;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56903726;3.954;22.896;3.865;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56903736;3.934;22.916;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56903746;4.009;22.841;3.900;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56903756;3.970;22.861;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56903766;3.966;22.745;3.865;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56903776;3.914;22.757;3.818;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56903786;3.887;22.717;3.802;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56903796;3.954;22.581;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56903806;3.883;22.553;3.783;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56903816;4.001;22.362;3.912;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56903826;4.033;22.311;3.955;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56903836;4.033;22.448;3.963;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56903846;3.946;22.753;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56903856;3.942;22.850;3.857;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56903866;3.984;22.771;3.898;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56903876;3.952;22.537;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56903886;3.948;22.677;3.882;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56903896;3.928;22.658;3.851;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56903906;3.865;22.700;3.776;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56903916;3.913;22.525;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56903926;3.940;22.389;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56903936;3.909;22.291;3.851;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56903946;3.984;22.264;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56903956;4.157;22.014;4.047;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56903966;4.026;22.558;3.925;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56903976;4.010;22.511;3.953;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56903986;4.014;22.562;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56903996;3.982;22.484;3.882;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56904006;4.006;22.437;3.960;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56904016;4.014;22.527;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56904026;3.966;22.437;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56904036;3.903;22.394;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56904046;3.955;22.234;3.796;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56904056;3.966;22.261;3.812;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56904066;4.039;22.262;3.928;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56904076;4.055;22.289;3.901;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56904086;3.949;22.371;3.854;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56904096;4.012;22.445;3.909;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56904106;3.972;22.410;3.850;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56904116;3.976;22.382;3.862;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56904126;3.941;22.246;3.819;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56904136;3.953;22.468;3.776;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56904146;3.957;22.546;3.854;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56904156;4.114;22.522;3.987;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
56904166;4.283;22.524;4.176;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56904176;4.018;22.465;3.945;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56904186;4.074;22.473;4.020;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56904196;4.046;22.570;3.949;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56904206;3.928;22.730;3.773;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56904216;4.117;22.414;3.985;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56904226;4.847;22.508;4.756;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56904236;4.223;21.899;4.090;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56904246;4.003;22.317;3.902;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56904256;3.987;22.317;3.875;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56904266;4.061;22.283;3.935;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56904276;4.136;21.986;4.033;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56904286;4.128;21.966;3.974;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56904296;4.159;22.064;4.037;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56904306;4.017;22.330;3.888;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56904316;3.955;22.461;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56904326;3.880;22.539;3.742;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56904336;3.852;22.512;3.718;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56904346;3.872;22.457;3.793;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56904356;4.097;22.301;3.977;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56904366;4.187;22.102;4.055;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56904376;4.184;21.415;4.059;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56904386;4.523;21.004;4.415;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56904396;3.966;22.383;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56904406;4.010;22.477;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56904416;4.069;22.343;3.932;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56904426;4.029;22.394;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56904436;3.938;22.581;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56904446;3.926;22.753;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56904456;3.855;22.702;3.756;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56904466;3.899;22.808;3.799;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56904476;4.013;22.394;3.944;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56904486;4.009;22.574;3.905;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56904496;3.997;22.527;3.897;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56904506;4.029;22.562;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56904516;3.992;22.552;3.911;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56904526;3.992;22.592;3.915;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56904536;4.004;22.584;3.923;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56904546;3.949;22.713;3.853;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56904556;4.012;22.498;3.919;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56904566;3.980;22.451;3.900;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56904576;3.953;22.513;3.845;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56904586;3.925;22.509;3.841;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56904596;3.917;22.658;3.817;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56904606;3.972;22.701;3.837;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56904616;3.947;22.680;3.827;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56904626;4.172;21.629;4.054;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56904636;4.405;21.211;4.328;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56904646;4.007;22.113;3.901;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56904656;4.030;22.238;3.940;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56904666;4.038;22.356;3.952;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56904676;3.959;22.746;3.803;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56904686;3.876;22.762;3.807;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56904696;3.861;22.676;3.780;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56904706;3.857;22.492;3.752;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56904716;3.984;22.472;3.875;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56904726;4.015;22.625;3.918;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56904736;4.019;22.574;3.922;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56904746;4.055;22.492;3.969;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56904756;3.960;22.794;3.855;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56904766;3.999;22.629;3.922;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56904776;4.011;22.606;3.942;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56904786;4.039;22.511;3.942;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56904796;4.003;22.664;3.902;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56904806;4.003;22.425;3.855;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
56904816;3.924;22.520;3.868;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.51;0.00;
56904826;3.940;22.606;3.883;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.51;0.00;
56904836;3.892;22.665;3.813;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.51;0.00;
56904846;3.955;22.724;3.864;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.51;0.00;
56904856;3.943;22.696;3.828;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.51;0.00;
56904866;3.955;22.494;3.829;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56904876;3.978;22.435;3.884;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56904886;4.231;21.745;4.118;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56904896;4.053;22.127;3.930;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56904906;4.049;22.272;3.946;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56904916;3.943;22.447;3.821;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56904926;3.915;22.490;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56904936;4.626;22.786;4.509;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56904946;3.955;22.482;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56904956;3.990;22.505;3.895;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56904966;4.033;22.692;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56904976;4.068;22.598;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56904986;4.025;22.476;3.959;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56904996;3.958;22.598;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56905006;4.017;22.413;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56905016;4.017;22.460;3.959;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56905026;4.001;22.429;3.919;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56905036;3.986;22.543;3.904;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56905046;4.009;22.445;3.880;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56905056;3.997;22.429;3.868;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56905066;3.972;22.562;3.877;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56905076;4.020;22.554;3.912;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56905086;3.992;22.566;3.881;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56905096;3.980;22.597;3.920;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56905106;4.396;22.695;4.308;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56905116;3.964;22.421;3.842;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56905126;3.996;22.417;3.916;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56905136;4.095;22.277;3.963;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56905146;4.277;21.886;4.175;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56905156;4.111;21.780;3.979;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56905166;3.982;22.096;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56905176;3.998;22.099;3.870;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56905186;3.982;22.107;3.901;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56905196;4.274;21.978;4.164;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56905206;4.302;21.963;4.203;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56905216;3.986;22.389;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56905226;3.923;22.354;3.846;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56905236;3.943;22.279;3.834;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56905246;3.978;22.166;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56905256;4.006;22.158;3.901;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56905266;4.015;22.189;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56905276;4.326;21.982;4.243;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56905286;4.181;22.009;4.094;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56905296;4.255;21.299;4.152;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56905306;4.212;21.584;4.117;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56905316;3.968;22.497;3.894;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56905326;3.960;22.563;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56905336;3.928;22.594;3.831;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56905346;3.921;22.497;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56905356;3.956;22.509;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56905366;3.989;22.356;3.893;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56905376;4.008;22.353;3.897;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56905386;4.001;22.317;3.885;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56905396;3.953;22.431;3.858;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56905406;3.914;22.501;3.826;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56905416;3.988;22.408;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56905426;3.956;22.435;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56905436;3.980;22.537;3.882;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56905446;3.988;22.560;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56905456;3.948;22.513;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56905466;3.940;22.264;3.839;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56905476;4.011;22.100;3.925;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56905486;4.019;22.162;3.917;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56905496;3.936;22.357;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56905506;3.921;22.365;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56905516;3.994;22.267;3.912;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.44;0.00;
56905526;3.935;22.302;3.876;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.44;0.00;
56905536;3.959;22.298;3.869;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.44;0.00;
56905546;3.963;22.314;3.880;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.44;0.00;
56905556;4.151;21.684;4.017;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.44;0.00;
56905566;4.469;20.495;4.404;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.44;0.00;
56905576;3.986;21.867;3.892;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.44;0.00;
56905586;3.919;22.057;3.857;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.44;0.00;
56905596;3.966;22.100;3.869;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.44;0.00;
56905606;4.006;22.131;3.880;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.44;0.00;
56905616;3.982;22.593;3.862;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56905626;3.938;22.441;3.846;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56905636;3.958;22.550;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56905646;3.990;22.495;3.905;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56905656;3.978;22.562;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56905666;3.974;22.515;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56905676;3.958;22.538;3.862;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56905686;4.203;22.613;4.050;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56905696;4.515;22.652;4.368;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
