20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56905706;3.962;22.230;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56905716;4.067;22.410;3.938;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56905726;4.091;22.461;3.973;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56905736;3.992;22.552;3.883;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56905746;3.949;22.465;3.828;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56905756;3.945;22.442;3.852;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56905766;3.964;22.461;3.848;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56905776;3.960;22.457;3.828;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56905786;3.988;22.469;3.867;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56905796;4.024;22.316;3.926;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56905806;4.103;22.070;3.985;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.46;0.00;
56905816;3.936;21.567;3.818;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56905826;3.936;21.766;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56905836;3.988;21.696;3.869;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56905846;4.094;21.805;3.994;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56905856;4.106;21.825;3.986;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56905866;3.976;21.657;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56905876;3.897;22.058;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56905886;3.928;22.070;3.775;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56905896;3.873;22.101;3.759;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56905906;3.909;22.160;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56905916;3.935;22.370;3.834;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56905926;4.081;22.183;3.956;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56905936;4.302;22.101;4.203;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56905946;4.176;21.444;4.066;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56905956;4.519;20.541;4.395;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56905966;4.744;22.021;4.650;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56905976;4.205;22.326;4.080;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56905986;3.960;22.127;3.856;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56905996;3.991;22.150;3.868;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56906006;4.007;22.178;3.860;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56906016;3.944;22.608;3.884;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56906026;3.940;22.596;3.856;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56906036;3.944;22.659;3.860;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56906046;3.944;22.639;3.845;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56906056;3.936;22.584;3.841;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
56906066;3.907;22.285;3.780;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56906076;3.943;22.352;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56906086;4.018;22.387;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56906096;4.010;22.520;3.940;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56906106;3.982;22.035;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56906116;3.978;21.981;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56906126;3.994;21.996;3.905;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56906136;3.963;22.563;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56906146;3.939;22.574;3.834;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56906156;3.947;22.559;3.795;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56906166;3.970;22.685;3.877;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56906176;3.930;22.678;3.814;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56906186;3.970;22.584;3.857;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56906196;3.954;22.666;3.869;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56906206;3.997;22.619;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56906216;3.997;22.638;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56906226;3.990;22.259;3.877;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56906236;4.001;22.094;3.900;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56906246;3.978;22.177;3.916;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56906256;3.997;22.431;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56906266;3.924;22.638;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56906276;3.968;22.646;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56906286;3.948;22.607;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56906296;3.928;22.517;3.815;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56906306;3.952;22.599;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56906316;3.932;22.307;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56906326;3.901;22.537;3.780;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56906336;3.932;22.521;3.838;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56906346;4.007;22.272;3.913;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56906356;4.007;21.975;3.901;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56906366;3.948;22.013;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56906376;3.960;22.145;3.877;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56906386;3.940;22.410;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56906396;3.991;22.320;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56906406;4.039;22.367;3.916;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56906416;3.889;22.499;3.776;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56906426;4.504;22.799;4.400;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56906436;3.956;22.491;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56906446;3.901;22.515;3.803;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56906456;3.952;22.515;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56906466;4.038;22.596;3.942;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56906476;3.995;22.103;3.923;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56906486;4.594;20.011;4.548;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56906496;3.955;21.790;3.829;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56906506;4.018;22.217;3.911;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56906516;3.995;22.966;3.923;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56906526;4.011;22.907;3.935;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56906536;3.909;22.880;3.810;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56906546;3.932;22.826;3.845;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56906556;3.928;22.639;3.802;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56906566;3.928;22.720;3.849;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56906576;3.948;22.903;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56906586;4.019;22.759;3.908;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56906596;4.019;22.502;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56906606;3.991;22.261;3.888;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56906616;3.967;22.178;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56906626;4.014;22.412;3.897;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56906636;4.011;22.874;3.936;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56906646;4.003;22.624;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56906656;3.963;22.815;3.854;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56906666;3.936;22.772;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56906676;3.947;23.734;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56906686;3.928;23.113;3.854;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56906696;3.924;22.831;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56906706;3.967;22.624;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56906716;3.997;22.459;3.850;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.42;0.00;
56906726;3.997;22.230;3.897;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.42;0.00;
56906736;3.962;22.650;3.870;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.42;0.00;
56906746;3.982;22.510;3.850;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.42;0.00;
56906756;3.923;22.611;3.792;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.42;0.00;
56906766;3.989;22.607;3.909;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.42;0.00;
56906776;3.974;22.183;3.862;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.42;0.00;
56906786;3.946;22.440;3.878;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.42;0.00;
56906796;3.923;22.561;3.843;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.42;0.00;
56906806;3.923;22.705;3.780;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.42;0.00;
56906816;4.709;23.196;4.568;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.39;0.00;
56906826;4.436;21.771;4.308;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.39;0.00;
56906836;4.377;21.281;4.226;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.39;0.00;
56906846;3.975;22.020;3.860;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.39;0.00;
56906856;3.975;21.970;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.39;0.00;
56906866;4.007;21.752;3.860;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.39;0.00;
56906876;4.003;21.974;3.868;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.39;0.00;
56906886;3.995;22.433;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.39;0.00;
56906896;3.924;22.507;3.810;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.39;0.00;
56906906;3.908;22.398;3.817;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.39;0.00;
56906916;3.921;22.491;3.776;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.48;0.00;
56906926;3.941;22.448;3.803;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.48;0.00;
56906936;3.945;22.611;3.866;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.48;0.00;
56906946;3.960;22.553;3.909;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.48;0.00;
56906956;4.000;22.456;3.881;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.48;0.00;
56906966;4.000;22.241;3.881;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.48;0.00;
56906976;3.988;21.860;3.901;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.48;0.00;
56906986;4.000;21.778;3.936;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.48;0.00;
56906996;4.048;21.774;3.901;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.48;0.00;
56907006;4.020;22.230;3.913;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.48;0.00;
56907016;3.933;22.622;3.845;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56907026;3.918;22.583;3.818;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56907036;3.981;22.622;3.877;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56907046;3.945;22.700;3.834;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56907056;3.930;22.630;3.818;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56907066;3.898;22.575;3.818;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56907076;3.933;22.559;3.877;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56907086;3.997;22.501;3.916;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56907096;3.993;22.281;3.920;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56907106;4.084;22.023;3.987;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56907116;4.015;21.830;3.938;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56907126;4.027;22.224;3.953;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56907136;3.988;22.540;3.879;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56907146;4.535;22.868;4.462;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56907156;3.936;22.516;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56907166;3.932;22.589;3.835;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56907176;3.912;22.632;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56907186;3.932;22.632;3.812;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56907196;3.916;22.593;3.839;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56907206;3.959;22.495;3.843;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56907216;4.026;22.210;3.882;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56907226;4.026;21.894;3.933;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56907236;3.995;21.956;3.894;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56907246;3.955;22.140;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56907256;3.959;22.609;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56907266;3.963;22.617;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56907276;3.959;22.715;3.840;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56907286;3.936;22.531;3.867;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56907296;3.932;22.488;3.867;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56907306;3.979;22.430;3.879;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56907316;3.932;22.539;3.816;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56907326;3.940;22.609;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56907336;3.947;22.508;3.848;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56907346;3.963;22.184;3.828;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56907356;3.991;22.117;3.914;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56907366;4.007;22.060;3.859;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56907376;4.106;21.963;3.992;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56907386;4.443;20.926;4.298;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56907396;3.976;22.217;3.902;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56907406;4.023;22.436;3.879;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56907416;3.995;22.538;3.891;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56907426;3.944;22.631;3.855;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56907436;3.904;22.659;3.781;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56907446;3.932;22.674;3.801;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56907456;3.984;22.717;3.859;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56907466;4.013;22.408;3.874;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56907476;3.985;22.142;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56907486;3.957;22.103;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56907496;4.005;22.088;3.936;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56907506;3.977;22.526;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56907516;3.933;22.397;3.842;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56907526;4.060;22.373;3.909;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56907536;3.949;22.381;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56907546;3.957;22.475;3.838;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56907556;3.894;22.592;3.787;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56907566;3.908;22.581;3.741;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56907576;3.960;22.566;3.851;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56907586;3.972;22.624;3.835;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56907596;3.964;22.105;3.874;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56907606;4.003;22.378;3.882;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56907616;3.968;22.507;3.878;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56907626;3.964;22.405;3.812;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56907636;4.419;22.108;4.270;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56907646;4.439;22.187;4.305;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56907656;4.098;22.296;4.035;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.47;0.00;
56907666;4.010;22.393;3.904;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56907676;4.156;21.939;4.088;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56907686;4.531;20.910;4.395;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56907696;3.923;22.072;3.817;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56907706;3.947;22.103;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56907716;3.969;21.883;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56907726;3.981;22.113;3.892;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56907736;3.977;22.498;3.857;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56907746;3.961;22.506;3.900;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56907756;3.985;22.339;3.888;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56907766;3.953;22.296;3.849;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56907776;4.016;22.214;3.912;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56907786;3.938;22.358;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56907796;3.879;22.456;3.806;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56907806;3.918;22.417;3.845;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56907816;3.948;22.511;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56907826;3.952;21.999;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56907836;4.330;22.280;4.232;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56907846;4.311;22.183;4.212;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56907856;3.944;22.308;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56907866;4.062;22.460;3.966;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56907876;4.082;22.398;3.981;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56907886;4.062;22.355;4.013;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56907896;3.988;22.331;3.864;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56907906;3.952;22.468;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
56907916;3.899;22.605;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56907926;3.935;22.503;3.792;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56907936;3.919;22.484;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56907946;3.935;22.253;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56907956;3.951;21.991;3.843;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56907966;3.935;21.956;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56907976;3.955;22.144;3.835;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56907986;3.986;22.468;3.882;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56907996;4.045;22.413;3.933;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56908006;4.061;22.308;3.964;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56908016;3.984;22.290;3.874;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.47;0.00;
56908026;3.968;22.435;3.827;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.47;0.00;
56908036;3.905;22.528;3.796;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.47;0.00;
56908046;3.941;22.555;3.812;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.47;0.00;
56908056;3.945;22.419;3.839;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.47;0.00;
56908066;3.949;22.446;3.866;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.47;0.00;
56908076;3.945;21.974;3.843;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.47;0.00;
56908086;3.964;21.939;3.819;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.47;0.00;
56908096;3.996;22.021;3.874;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.47;0.00;
56908106;4.016;22.349;3.886;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.47;0.00;
56908116;4.086;22.389;4.018;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56908126;4.110;22.408;3.987;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56908136;3.964;22.408;3.873;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56908146;3.952;22.467;3.826;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56908156;3.944;22.416;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56908166;3.885;22.467;3.787;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56908176;3.913;22.361;3.834;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56908186;3.960;22.248;3.912;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56908196;3.995;21.878;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56908206;3.956;21.792;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56908216;3.953;21.989;3.824;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56908226;3.989;22.325;3.890;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56908236;4.020;22.627;3.914;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56908246;4.013;22.709;3.906;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56908256;4.127;22.106;4.012;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56908266;4.092;21.903;4.023;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56908276;3.990;22.310;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56908286;3.986;22.337;3.859;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56908296;3.903;22.263;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56908306;3.911;22.427;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56908316;3.930;22.357;3.823;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56908326;3.954;21.942;3.808;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56908336;3.986;22.133;3.839;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56908346;3.934;22.028;3.855;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56908356;4.041;22.501;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56908366;4.062;22.580;3.953;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.40;0.00;
56908376;4.043;22.592;3.953;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.40;0.00;
56908386;3.932;22.413;3.793;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.40;0.00;
56908396;3.889;22.304;3.778;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.40;0.00;
56908406;3.936;22.226;3.813;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.40;0.00;
56908416;3.893;22.195;3.762;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.40;0.00;
56908426;4.094;22.467;3.969;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.40;0.00;
56908436;4.452;22.685;4.343;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.40;0.00;
56908446;3.956;22.012;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.40;0.00;
56908456;3.999;22.331;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.40;0.00;
56908466;3.921;22.515;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.43;0.00;
56908476;4.031;22.134;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.43;0.00;
56908486;3.988;22.196;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.43;0.00;
56908496;3.960;22.539;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.43;0.00;
56908506;3.940;22.336;3.799;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.43;0.00;
56908516;4.661;20.489;4.576;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.43;0.00;
56908526;4.011;21.804;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.43;0.00;
56908536;4.019;22.029;3.916;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.43;0.00;
56908546;3.976;22.103;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.43;0.00;
56908556;3.976;22.235;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.43;0.00;
56908566;3.912;22.343;3.856;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
56908576;3.951;22.429;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
56908586;3.951;22.421;3.864;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
56908596;3.951;22.406;3.848;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
56908606;3.983;22.456;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
56908616;3.963;22.484;3.817;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
56908626;3.908;22.542;3.817;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
56908636;3.983;22.269;3.837;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
56908646;4.038;22.312;3.907;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
56908656;4.007;22.125;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
56908666;3.979;22.327;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56908676;3.983;22.316;3.885;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56908686;3.924;22.511;3.826;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56908696;3.936;22.562;3.853;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56908706;3.979;22.519;3.853;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56908716;3.920;22.538;3.845;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56908726;3.943;22.546;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56908736;3.924;22.531;3.814;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56908746;3.947;22.495;3.857;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56908756;3.951;22.331;3.857;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56908766;4.034;22.175;3.912;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56908776;4.030;22.008;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56908786;3.979;22.136;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56908796;3.955;22.206;3.826;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56908806;3.940;22.385;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56908816;3.956;22.613;3.849;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.44;0.00;
56908826;3.948;22.594;3.845;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.44;0.00;
56908836;3.960;22.621;3.798;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.44;0.00;
56908846;3.952;22.656;3.845;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.44;0.00;
56908856;3.944;22.637;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.44;0.00;
56908866;3.877;22.515;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.44;0.00;
56908876;3.972;22.433;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.44;0.00;
56908886;4.003;22.507;3.947;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.44;0.00;
56908896;4.102;22.351;3.955;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.44;0.00;
56908906;4.015;22.366;3.935;0.000;31.1;31.1;31.1;31.1;12.52;12.49;12.44;0.00;
56908916;3.997;22.505;3.893;0.000;31.1;31.1;31.1;31.1;12.61;12.47;12.49;0.00;
56908926;3.934;22.611;3.818;0.000;31.1;31.1;31.1;31.1;12.61;12.47;12.49;0.00;
56908936;4.065;22.674;3.928;0.000;31.1;31.1;31.1;31.1;12.61;12.47;12.49;0.00;
56908946;4.621;22.956;4.485;0.000;31.1;31.1;31.1;31.1;12.61;12.47;12.49;0.00;
56908956;3.958;22.568;3.838;0.000;31.1;31.1;31.1;31.1;12.61;12.47;12.49;0.00;
56908966;3.954;22.693;3.818;0.000;31.1;31.1;31.1;31.1;12.61;12.47;12.49;0.00;
56908976;3.910;22.541;3.810;0.000;31.1;31.1;31.1;31.1;12.61;12.47;12.49;0.00;
56908986;3.930;22.498;3.838;0.000;31.1;31.1;31.1;31.1;12.61;12.47;12.49;0.00;
56908996;3.954;22.361;3.861;0.000;31.1;31.1;31.1;31.1;12.61;12.47;12.49;0.00;
56909006;4.025;22.384;3.916;0.000;31.1;31.1;31.1;31.1;12.61;12.47;12.49;0.00;
56909016;3.980;22.190;3.912;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56909026;3.980;22.346;3.893;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56909036;3.980;22.283;3.893;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56909046;3.941;22.365;3.795;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56909056;3.941;22.314;3.854;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56909066;4.004;22.299;3.869;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56909076;3.905;22.525;3.834;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56909086;3.902;22.654;3.756;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56909096;3.945;22.470;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56909106;3.921;22.595;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56909116;4.240;21.262;4.208;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56909126;4.228;21.476;4.146;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56909136;3.984;21.925;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56909146;4.039;22.127;3.911;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56909156;4.019;22.112;3.938;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56909166;3.909;22.587;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56909176;3.905;22.467;3.809;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56909186;3.865;22.505;3.731;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56909196;3.861;22.537;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56909206;4.646;23.004;4.537;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56909216;3.994;22.620;3.900;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56909226;3.955;22.734;3.884;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56909236;3.966;22.589;3.943;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56909246;3.974;22.519;3.919;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56909256;3.955;22.323;3.888;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56909266;3.951;22.300;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56909276;3.963;22.288;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56909286;3.970;22.484;3.900;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56909296;3.876;22.566;3.786;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56909306;4.555;20.909;4.477;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56909316;3.944;22.201;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56909326;3.980;22.404;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56909336;4.015;22.416;3.911;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56909346;4.094;22.455;4.013;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56909356;4.019;22.541;3.930;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56909366;3.946;22.580;3.876;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56909376;3.914;22.408;3.837;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56909386;3.903;22.400;3.821;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56909396;3.962;22.368;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56909406;3.918;22.548;3.821;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56909416;3.859;22.627;3.786;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56909426;3.954;22.396;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56909436;3.950;22.674;3.813;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56909446;4.009;22.615;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56909456;4.013;22.486;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56909466;4.080;22.430;4.024;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.45;0.00;
56909476;4.006;22.546;3.895;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.45;0.00;
56909486;3.986;22.531;3.923;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.45;0.00;
56909496;3.911;22.317;3.841;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.45;0.00;
56909506;3.900;22.224;3.774;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.45;0.00;
56909516;3.935;22.150;3.841;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.45;0.00;
56909526;3.864;22.329;3.790;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.45;0.00;
56909536;3.856;22.403;3.751;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.45;0.00;
56909546;3.876;22.438;3.790;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.45;0.00;
56909556;3.951;22.445;3.860;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.45;0.00;
56909566;3.989;22.362;3.873;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56909576;3.985;22.358;3.912;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56909586;4.040;22.432;3.955;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56909596;4.052;22.475;3.932;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56909606;3.993;22.405;3.904;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56909616;3.923;22.284;3.842;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56909626;3.895;22.276;3.803;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56909636;3.903;22.296;3.768;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56909646;3.895;22.452;3.807;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56909656;3.840;22.557;3.725;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56909666;3.898;22.486;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56909676;3.972;22.548;3.850;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56909686;3.976;22.474;3.889;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56909696;3.988;22.334;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56909706;4.000;22.416;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56909716;4.028;22.654;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56909726;4.012;22.654;3.874;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56909736;4.004;22.303;3.889;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56909746;3.909;22.252;3.784;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56909756;3.905;22.213;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56909766;3.872;22.406;3.792;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56909776;3.848;22.531;3.733;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56909786;3.927;22.516;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56909796;3.935;22.492;3.851;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56909806;3.978;22.399;3.890;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56909816;4.022;22.375;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56909826;4.034;22.434;3.925;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56909836;4.045;22.543;3.913;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56909846;4.010;22.496;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56909856;4.030;22.477;3.949;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56909866;3.894;22.253;3.783;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56909876;3.815;22.397;3.748;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56909886;3.886;22.304;3.795;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56909896;3.902;22.440;3.768;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56909906;3.921;22.366;3.779;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56909916;4.007;22.352;3.904;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56909926;3.924;22.473;3.837;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56909936;3.991;22.371;3.927;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56909946;3.987;22.352;3.900;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56909956;4.051;22.469;3.900;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56909966;4.989;21.439;4.854;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56909976;3.972;22.215;3.884;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56909986;4.031;22.399;3.904;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56909996;4.047;22.434;3.963;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56910006;4.027;22.516;3.915;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56910016;3.790;22.451;3.676;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56910026;3.987;22.631;3.872;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56910036;4.455;22.854;4.328;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56910046;3.991;22.560;3.853;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56910056;4.035;22.439;3.904;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56910066;3.980;22.517;3.911;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56910076;4.716;21.198;4.587;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56910086;4.146;21.789;4.025;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56910096;3.984;22.220;3.860;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56910106;4.079;22.259;3.963;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56910116;4.061;22.117;3.982;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56910126;3.947;22.346;3.893;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56910136;3.860;22.389;3.748;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56910146;3.868;22.413;3.717;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56910156;3.853;22.421;3.787;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56910166;3.919;22.498;3.826;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56910176;3.939;22.432;3.822;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56910186;3.927;22.502;3.803;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56910196;3.931;22.596;3.811;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56910206;3.966;22.436;3.893;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56910216;4.014;21.995;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56910226;4.058;21.956;3.952;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56910236;4.085;21.975;3.987;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56910246;4.011;22.248;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56910256;3.872;22.408;3.776;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56910266;3.884;22.389;3.776;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56910276;3.896;22.537;3.815;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56910286;3.920;22.463;3.799;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56910296;3.959;22.389;3.854;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56910306;3.916;22.428;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
56910316;3.943;22.508;3.903;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56910326;3.999;22.461;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56910336;4.007;22.281;3.919;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56910346;4.074;22.117;3.954;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56910356;4.074;22.121;3.973;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56910366;4.030;22.414;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56910376;3.880;22.457;3.778;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56910386;3.869;22.453;3.751;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56910396;3.892;22.442;3.786;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56910406;3.920;22.469;3.782;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56910416;3.923;22.378;3.796;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.42;0.00;
56910426;3.943;22.432;3.815;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.42;0.00;
56910436;3.978;22.405;3.854;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.42;0.00;
56910446;3.994;22.315;3.905;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.42;0.00;
56910456;4.010;22.175;3.874;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.42;0.00;
56910466;4.077;21.961;3.991;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.42;0.00;
56910476;4.065;21.996;3.936;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.42;0.00;
56910486;4.041;22.276;3.944;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.42;0.00;
56910496;3.903;22.479;3.757;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.42;0.00;
56910506;3.884;22.420;3.733;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.42;0.00;
56910516;3.899;22.506;3.771;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56910526;3.907;22.541;3.834;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56910536;3.923;22.420;3.826;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56910546;3.927;22.491;3.787;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56910556;3.951;22.526;3.904;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56910566;4.015;22.378;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56910576;4.058;22.288;3.917;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56910586;4.074;22.078;3.940;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56910596;4.054;22.097;3.964;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56910606;4.078;22.218;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56910616;3.873;22.553;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56910626;3.889;22.393;3.744;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56910636;3.960;22.440;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56910646;3.893;22.378;3.815;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56910656;3.936;22.382;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56910666;3.932;22.513;3.792;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56910676;3.948;22.615;3.847;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56910686;4.003;22.474;3.894;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56910696;4.303;22.619;4.278;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56910706;4.555;22.337;4.536;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56910716;3.988;22.337;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56910726;4.015;22.310;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56910736;3.999;22.533;3.886;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56910746;3.944;22.376;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56910756;3.901;22.451;3.831;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56910766;3.876;22.490;3.800;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56910776;3.884;22.490;3.827;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56910786;4.464;20.615;4.376;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56910796;3.853;22.137;3.765;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56910806;4.034;22.419;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56910816;4.082;22.443;3.968;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56910826;4.018;22.122;3.949;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56910836;4.874;20.908;4.748;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56910846;3.971;22.271;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56910856;4.011;22.411;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56910866;3.997;22.458;3.882;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56910876;3.962;22.486;3.839;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56910886;3.934;22.494;3.792;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56910896;3.918;22.521;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56910906;3.938;22.517;3.835;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56910916;3.942;22.646;3.831;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56910926;4.001;22.458;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56910936;3.990;22.752;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56910946;3.997;22.701;3.906;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56910956;3.938;22.826;3.827;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56910966;3.953;22.709;3.841;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56910976;4.024;22.433;3.919;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56910986;3.968;22.406;3.919;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56910996;3.965;22.413;3.884;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56911006;3.882;22.581;3.794;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56911016;3.902;22.772;3.844;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56911026;3.937;22.631;3.817;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56911036;3.909;22.468;3.797;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56911046;3.984;22.476;3.868;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56911056;3.905;22.273;3.817;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56911066;3.918;22.564;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56911076;3.950;22.678;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56911086;3.950;22.650;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56911096;4.009;22.443;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56911106;4.685;22.944;4.560;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56911116;3.943;22.382;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56911126;3.955;22.459;3.850;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56911136;3.967;22.561;3.854;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56911146;3.983;22.475;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56911156;3.888;22.459;3.791;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56911166;3.951;22.226;3.850;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56911176;3.947;22.327;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56911186;3.987;22.358;3.861;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56911196;3.880;22.378;3.729;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56911206;3.975;22.424;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56911216;3.988;22.238;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56911226;3.976;22.254;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56911236;3.964;22.137;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56911246;3.960;22.356;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56911256;3.980;22.527;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56911266;3.964;22.406;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56911276;3.936;22.387;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56911286;3.928;22.281;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56911296;3.944;22.246;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56911306;3.956;22.356;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56911316;3.957;22.605;3.816;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
56911326;3.980;22.589;3.891;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
56911336;3.968;22.440;3.832;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
56911346;3.945;22.408;3.828;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
56911356;3.984;22.346;3.899;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
56911366;3.960;22.585;3.871;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
56911376;3.992;22.597;3.879;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
56911386;4.008;22.542;3.915;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
56911396;3.949;22.601;3.860;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
56911406;3.957;22.432;3.848;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
56911416;4.013;22.505;3.930;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56911426;4.005;22.478;3.871;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56911436;3.962;22.705;3.856;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56911446;3.962;22.752;3.879;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56911456;4.005;22.364;3.871;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56911466;3.997;22.361;3.938;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56911476;4.009;22.380;3.958;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56911486;3.946;22.623;3.844;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56911496;3.986;22.670;3.903;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56911506;4.045;22.682;3.942;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56911516;4.020;22.611;3.944;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56911526;3.989;22.564;3.862;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56911536;3.843;22.638;3.752;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56911546;3.922;22.576;3.834;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56911556;4.040;22.486;3.905;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56911566;4.712;21.347;4.575;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56911576;4.155;21.977;4.015;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56911586;4.455;20.830;4.360;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56911596;4.349;21.304;4.215;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56911606;4.060;22.016;3.897;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56911616;4.045;22.386;3.934;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56911626;4.120;22.413;4.032;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56911636;4.041;22.538;3.918;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56911646;3.955;22.527;3.828;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56911656;4.053;22.527;3.926;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56911666;3.954;22.553;3.863;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56911676;3.927;22.506;3.840;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56911686;3.962;22.475;3.855;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56911696;3.978;22.463;3.875;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56911706;4.265;22.389;4.188;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56911716;4.288;22.323;4.263;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56911726;4.119;22.097;4.016;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56911736;3.982;22.163;3.895;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56911746;4.009;22.331;3.949;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56911756;4.009;22.354;3.930;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56911766;3.942;22.498;3.832;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
