20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56911776;3.891;22.311;3.777;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56911786;4.072;22.440;3.989;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56911796;4.064;22.463;4.008;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56911806;3.993;22.491;3.918;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56911816;4.548;22.748;4.470;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56911826;3.989;22.284;3.875;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56911836;4.001;22.265;3.914;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56911846;4.025;22.191;3.949;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56911856;3.982;22.179;3.957;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56911866;4.043;22.421;3.967;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56911876;4.007;22.507;3.940;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56911886;3.928;22.577;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56911896;3.956;22.546;3.900;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56911906;3.984;22.437;3.853;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56911916;3.921;22.495;3.838;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56911926;3.936;22.468;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56911936;3.952;22.413;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56911946;3.984;22.304;3.900;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56911956;3.995;22.222;3.896;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56911966;4.040;22.198;3.908;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56911976;4.036;22.167;3.959;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56911986;4.123;22.402;4.065;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56911996;4.036;22.464;3.951;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56912006;4.013;22.538;3.915;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56912016;3.961;22.550;3.856;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56912026;3.930;22.534;3.801;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56912036;3.910;22.433;3.778;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56912046;3.941;22.523;3.833;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56912056;3.945;22.519;3.888;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
56912066;4.085;22.454;3.985;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56912076;3.994;22.243;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56912086;4.034;22.185;3.934;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56912096;4.034;22.314;3.930;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56912106;3.974;22.294;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56912116;4.006;22.282;3.899;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56912126;3.880;22.544;3.774;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56912136;3.899;22.438;3.786;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56912146;3.895;22.474;3.782;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56912156;4.464;22.965;4.380;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56912166;4.002;22.551;3.901;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.54;0.00;
56912176;4.050;22.406;3.964;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.54;0.00;
56912186;4.077;22.472;3.995;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.54;0.00;
56912196;4.113;22.288;3.991;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.54;0.00;
56912206;3.982;22.488;3.920;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.54;0.00;
56912216;4.047;22.213;3.925;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56912226;3.995;22.283;3.957;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56912236;3.991;22.369;3.890;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56912246;3.865;22.322;3.722;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56912256;3.854;22.392;3.800;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56912266;3.928;22.463;3.839;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56912276;4.106;22.123;4.039;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56912286;4.965;21.016;4.799;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56912296;3.980;22.018;3.882;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56912306;4.047;22.334;3.933;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56912316;4.073;22.279;3.957;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56912326;4.045;22.307;3.942;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56912336;3.966;22.295;3.883;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56912346;3.927;22.400;3.840;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56912356;3.986;22.318;3.883;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56912366;3.899;22.424;3.828;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56912376;4.282;21.391;4.200;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56912386;4.326;21.231;4.204;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56912396;3.899;22.018;3.773;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56912406;4.002;22.170;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56912416;4.072;22.192;3.966;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.45;0.00;
56912426;4.068;22.306;3.899;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.45;0.00;
56912436;4.032;22.251;3.868;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.45;0.00;
56912446;4.048;22.357;3.919;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.45;0.00;
56912456;3.965;22.470;3.825;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.45;0.00;
56912466;3.965;22.501;3.825;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.45;0.00;
56912476;3.969;22.419;3.813;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.45;0.00;
56912486;3.937;22.529;3.864;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.45;0.00;
56912496;3.957;22.482;3.848;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.45;0.00;
56912506;3.965;22.545;3.864;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.45;0.00;
56912516;3.942;22.260;3.833;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56912526;4.037;22.170;3.868;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56912536;4.163;22.279;4.044;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56912546;4.120;22.225;4.001;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56912556;4.076;22.357;3.934;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56912566;4.057;22.338;3.880;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56912576;3.974;22.537;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56912586;4.215;22.580;4.087;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56912596;4.203;22.509;4.095;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56912606;3.993;22.455;3.872;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56912616;3.898;22.350;3.817;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56912626;3.851;22.382;3.801;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56912636;3.902;22.308;3.801;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56912646;3.938;22.218;3.813;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56912656;3.981;22.195;3.899;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56912666;4.402;22.234;4.302;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56912676;4.244;22.343;4.138;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56912686;4.465;22.611;4.376;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56912696;4.016;22.487;3.966;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56912706;3.961;22.424;3.872;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56912716;3.987;22.465;3.845;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56912726;3.967;22.614;3.893;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56912736;3.971;22.583;3.893;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56912746;3.955;22.504;3.889;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56912756;3.987;22.497;3.900;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
56912766;4.009;22.267;3.919;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56912776;4.017;22.290;3.974;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56912786;4.033;22.169;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56912796;4.049;22.329;3.951;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56912806;4.033;22.423;3.943;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56912816;4.009;22.521;3.904;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56912826;3.974;22.537;3.876;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56912836;3.946;22.552;3.892;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56912846;3.966;22.482;3.900;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56912856;3.946;22.697;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56912866;4.001;22.454;3.914;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56912876;4.017;22.282;3.918;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56912886;4.056;22.055;3.989;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56912896;4.103;22.067;4.012;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56912906;4.056;22.290;3.993;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56912916;3.993;22.568;3.910;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56912926;4.013;22.564;3.910;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56912936;4.242;22.732;4.119;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56912946;3.969;22.474;3.894;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56912956;3.945;22.486;3.839;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56912966;3.947;22.465;3.897;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56912976;4.709;21.197;4.607;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56912986;4.151;21.652;4.076;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56912996;3.963;21.722;3.873;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56913006;4.033;21.726;3.940;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56913016;4.025;21.633;3.936;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56913026;4.025;21.983;3.869;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56913036;3.919;22.426;3.818;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56913046;3.970;22.403;3.924;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56913056;4.002;22.410;3.932;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.43;0.00;
56913066;3.973;22.562;3.855;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56913076;3.977;22.413;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56913086;3.945;22.468;3.855;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56913096;3.930;22.429;3.788;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56913106;3.993;22.425;3.929;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56913116;4.020;22.144;3.898;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56913126;4.005;21.831;3.898;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56913136;4.009;21.741;3.894;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56913146;3.973;21.878;3.843;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56913156;4.823;20.545;4.756;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56913166;4.026;22.043;3.922;0.000;31.1;31.1;31.1;31.1;12.54;12.37;12.52;0.00;
56913176;4.101;22.183;4.004;0.000;31.1;31.1;31.1;31.1;12.54;12.37;12.52;0.00;
56913186;5.060;22.648;4.976;0.000;31.1;31.1;31.1;31.1;12.54;12.37;12.52;0.00;
56913196;4.243;22.315;4.162;0.000;31.1;31.1;31.1;31.1;12.54;12.37;12.52;0.00;
56913206;3.994;22.392;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.37;12.52;0.00;
56913216;3.970;22.381;3.875;0.000;31.1;31.1;31.1;31.1;12.54;12.37;12.52;0.00;
56913226;4.089;22.435;3.945;0.000;31.1;31.1;31.1;31.1;12.54;12.37;12.52;0.00;
56913236;4.266;22.563;4.158;0.000;31.1;31.1;31.1;31.1;12.54;12.37;12.52;0.00;
56913246;4.124;22.097;4.028;0.000;31.1;31.1;31.1;31.1;12.54;12.37;12.52;0.00;
56913256;3.994;22.012;3.910;0.000;31.1;31.1;31.1;31.1;12.54;12.37;12.52;0.00;
56913266;3.966;22.064;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56913276;3.947;22.470;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56913286;3.927;22.497;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56913296;4.010;22.267;3.844;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56913306;4.089;22.364;3.985;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56913316;4.134;22.459;4.011;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56913326;4.071;22.774;3.960;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56913336;4.732;23.133;4.587;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56913346;3.921;22.494;3.847;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56913356;4.051;22.428;4.004;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56913366;3.988;22.100;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56913376;4.000;22.061;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56913386;3.976;21.952;3.843;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56913396;3.976;22.069;3.894;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56913406;3.953;22.435;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56913416;3.985;22.296;3.920;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56913426;3.985;22.292;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56913436;3.938;22.308;3.842;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56913446;3.859;22.374;3.721;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56913456;3.957;22.510;3.791;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56913466;3.981;22.432;3.865;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56913476;4.067;22.530;3.955;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56913486;4.012;22.335;3.881;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56913496;3.989;21.953;3.897;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56913506;3.981;21.965;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56913516;3.951;22.440;3.854;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56913526;3.927;22.491;3.788;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56913536;3.963;22.230;3.874;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56913546;3.908;22.171;3.882;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56913556;3.911;22.237;3.804;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56913566;3.872;22.288;3.745;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56913576;4.010;22.311;3.917;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56913586;4.049;21.988;3.952;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56913596;4.049;22.031;3.948;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56913606;4.029;22.584;3.928;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56913616;3.971;22.417;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56913626;3.896;22.514;3.795;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56913636;3.916;22.346;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56913646;3.924;22.498;3.826;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56913656;4.003;22.393;3.916;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56913666;4.638;21.271;4.588;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56913676;4.283;21.345;4.143;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56913686;3.900;21.848;3.818;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56913696;3.947;21.973;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56913706;4.042;21.973;3.998;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.43;0.00;
56913716;4.048;22.329;3.904;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.44;0.00;
56913726;4.032;22.521;3.892;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.44;0.00;
56913736;3.973;22.486;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.44;0.00;
56913746;3.914;22.451;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.44;0.00;
56913756;3.922;22.482;3.826;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.44;0.00;
56913766;3.922;22.451;3.806;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.44;0.00;
56913776;3.946;22.286;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.44;0.00;
56913786;3.910;22.212;3.853;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.44;0.00;
56913796;3.949;22.141;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.44;0.00;
56913806;3.898;22.345;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.44;0.00;
56913816;3.983;21.999;3.857;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56913826;4.078;22.058;3.982;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56913836;4.054;22.030;3.935;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56913846;4.030;22.601;3.951;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56913856;4.003;22.648;3.947;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56913866;3.912;22.425;3.833;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56913876;3.932;22.456;3.822;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56913886;3.916;22.386;3.798;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56913896;3.936;22.327;3.787;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56913906;4.294;21.378;4.197;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56913916;3.861;21.913;3.749;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56913926;3.980;22.026;3.839;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56913936;4.027;21.936;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56913946;4.094;21.835;4.023;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56913956;4.094;21.878;4.000;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56913966;4.044;22.377;3.960;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56913976;4.028;22.553;3.921;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56913986;3.972;22.561;3.855;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56913996;3.917;22.502;3.780;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56914006;3.964;22.436;3.859;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56914016;3.933;22.541;3.796;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56914026;3.917;22.412;3.784;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56914036;3.889;22.412;3.757;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56914046;3.953;22.150;3.851;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56914056;4.055;22.139;3.964;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56914066;4.106;21.731;3.997;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56914076;4.066;21.969;3.977;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56914086;3.984;22.074;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56914096;3.980;22.473;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56914106;3.936;22.391;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56914116;4.311;22.582;4.232;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56914126;4.370;22.691;4.255;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56914136;3.921;22.477;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56914146;3.956;22.430;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56914156;3.924;22.367;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56914166;3.995;22.333;3.911;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56914176;4.023;22.247;3.915;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56914186;4.023;21.863;3.915;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56914196;4.538;22.204;4.442;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56914206;4.043;22.427;3.990;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56914216;3.972;22.388;3.888;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56914226;3.948;22.509;3.821;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56914236;3.940;22.474;3.880;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56914246;3.976;22.588;3.860;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56914256;4.003;22.517;3.896;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56914266;4.046;22.021;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56914276;4.038;21.966;3.911;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56914286;3.991;22.294;3.868;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56914296;4.003;22.154;3.895;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56914306;3.975;22.271;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56914316;3.884;22.290;3.821;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56914326;3.912;22.384;3.809;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56914336;4.192;22.037;4.071;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56914346;4.657;21.100;4.533;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56914356;3.999;21.947;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56914366;4.032;21.941;3.928;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56914376;4.005;21.965;3.912;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56914386;3.989;22.089;3.877;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56914396;3.965;22.311;3.865;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56914406;3.981;22.304;3.908;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56914416;3.977;22.230;3.877;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56914426;3.953;22.171;3.865;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56914436;3.910;22.257;3.783;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56914446;3.883;22.417;3.772;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56914456;3.847;22.346;3.737;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56914466;3.938;22.345;3.882;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56914476;4.037;22.438;3.886;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56914486;4.076;22.013;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56914496;4.025;22.118;3.882;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56914506;4.017;21.916;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56914516;3.975;22.325;3.885;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.43;0.00;
56914526;3.975;22.181;3.912;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.43;0.00;
56914536;3.987;22.080;3.881;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.43;0.00;
56914546;3.959;22.231;3.881;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.43;0.00;
56914556;3.881;22.243;3.807;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.43;0.00;
56914566;3.885;22.395;3.779;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.43;0.00;
56914576;3.845;22.309;3.752;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.43;0.00;
56914586;3.869;22.344;3.772;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.43;0.00;
56914596;3.975;22.476;3.943;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.43;0.00;
56914606;4.034;22.294;3.979;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.43;0.00;
56914616;4.036;22.078;3.921;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.42;0.00;
56914626;3.997;21.969;3.870;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.42;0.00;
56914636;4.162;21.973;4.057;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.42;0.00;
56914646;4.772;20.907;4.646;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.42;0.00;
56914656;3.922;22.094;3.843;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.42;0.00;
56914666;3.981;22.363;3.886;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.42;0.00;
56914676;3.949;22.254;3.858;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.42;0.00;
56914686;3.906;22.293;3.815;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.42;0.00;
56914696;3.883;22.383;3.765;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.42;0.00;
56914706;3.824;22.406;3.749;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.42;0.00;
56914716;3.980;22.427;3.885;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.48;0.00;
56914726;4.075;22.353;3.936;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.48;0.00;
56914736;4.099;22.126;3.976;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.48;0.00;
56914746;4.024;22.068;3.889;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.48;0.00;
56914756;3.992;22.009;3.885;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.48;0.00;
56914766;3.968;22.438;3.878;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.48;0.00;
56914776;4.008;22.353;3.917;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.48;0.00;
56914786;4.032;22.286;3.905;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.48;0.00;
56914796;4.004;22.286;3.897;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.48;0.00;
56914806;3.937;22.255;3.842;0.000;31.1;31.1;31.1;31.1;12.57;12.43;12.48;0.00;
56914816;3.869;22.543;3.750;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56914826;3.837;22.520;3.722;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56914836;3.932;22.434;3.840;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56914846;4.046;22.524;3.918;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56914856;4.093;22.235;3.996;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56914866;3.959;22.203;3.801;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56914876;3.900;22.520;3.789;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56914886;4.653;22.828;4.552;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56914896;4.034;22.563;3.965;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56914906;3.991;22.262;3.914;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56914916;4.103;22.241;3.996;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56914926;4.068;21.948;4.012;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56914936;3.961;22.128;3.887;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56914946;3.933;22.538;3.781;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56914956;3.945;22.480;3.805;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56914966;3.993;22.640;3.852;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56914976;3.989;22.503;3.840;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56914986;3.981;21.995;3.902;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56914996;4.380;19.396;4.266;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56915006;4.072;20.870;3.957;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56915016;4.094;21.905;3.974;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56915026;4.091;21.839;3.970;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56915036;4.071;21.839;3.962;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56915046;4.008;22.076;3.888;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56915056;3.917;22.340;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56915066;3.933;22.338;3.840;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56915076;3.968;22.400;3.867;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56915086;3.953;22.447;3.836;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56915096;3.968;22.350;3.879;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56915106;3.921;22.318;3.836;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56915116;3.894;22.338;3.801;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56915126;3.949;22.318;3.832;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56915136;3.996;22.151;3.922;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56915146;4.091;21.932;3.973;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56915156;4.059;21.890;3.989;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56915166;3.984;22.243;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56915176;3.897;22.470;3.769;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56915186;4.515;22.840;4.431;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56915196;4.027;22.641;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56915206;3.940;22.493;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56915216;3.976;22.462;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56915226;3.976;22.458;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56915236;3.924;22.384;3.847;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56915246;3.952;22.368;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56915256;4.011;22.239;3.913;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56915266;4.098;22.105;4.002;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56915276;4.055;22.269;3.943;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56915286;4.007;22.379;3.888;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56915296;3.940;22.536;3.821;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56915306;3.936;22.630;3.845;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56915316;3.964;22.504;3.876;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56915326;3.948;22.548;3.872;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56915336;4.027;22.661;3.876;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56915346;4.011;22.622;3.915;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56915356;4.637;21.325;4.516;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56915366;3.939;21.883;3.801;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.46;0.00;
56915376;4.002;22.097;3.895;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.46;0.00;
56915386;4.120;21.844;4.004;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.46;0.00;
56915396;4.081;21.953;3.992;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.46;0.00;
56915406;4.034;22.070;3.930;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.46;0.00;
56915416;3.891;22.530;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.46;0.00;
56915426;3.907;22.370;3.832;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.46;0.00;
56915436;3.947;22.405;3.844;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.46;0.00;
56915446;3.935;22.436;3.785;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.46;0.00;
56915456;3.974;22.514;3.820;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.46;0.00;
56915466;3.945;22.568;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56915476;3.961;22.572;3.841;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56915486;3.976;22.564;3.861;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56915496;3.980;22.420;3.880;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56915506;4.094;22.233;4.021;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56915516;4.091;21.987;3.958;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56915526;4.000;22.233;3.912;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56915536;3.957;22.435;3.853;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56915546;3.898;22.439;3.787;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56915556;3.917;22.478;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56915566;3.941;22.452;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56915576;3.957;22.545;3.853;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56915586;3.976;22.549;3.888;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56915596;3.941;22.440;3.857;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56915606;3.945;22.417;3.880;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56915616;4.025;22.432;3.916;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56915626;4.084;22.127;3.944;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56915636;4.831;22.326;4.740;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56915646;4.049;22.064;3.963;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56915656;4.009;22.209;3.904;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56915666;3.958;22.459;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56915676;3.954;22.530;3.873;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56915686;3.934;22.600;3.826;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56915696;3.934;22.408;3.865;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56915706;3.997;22.663;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56915716;4.003;22.708;3.905;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56915726;4.011;22.719;3.913;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56915736;3.964;22.317;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56915746;3.968;22.278;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56915756;4.023;21.974;3.932;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56915766;4.035;22.271;3.956;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56915776;3.984;22.325;3.905;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56915786;3.932;22.388;3.854;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56915796;3.956;22.481;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56915806;3.964;22.290;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56915816;3.927;22.376;3.796;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
56915826;3.954;22.461;3.850;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
56915836;3.950;22.419;3.889;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
56915846;3.993;22.407;3.870;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
56915856;3.962;22.314;3.850;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
56915866;3.974;24.517;3.913;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
56915876;4.040;24.303;3.889;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
56915886;3.993;22.030;3.882;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
56915896;4.009;22.131;3.905;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
56915906;3.962;22.349;3.862;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
56915916;3.982;22.620;3.859;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56915926;3.926;22.445;3.828;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56915936;3.966;22.417;3.832;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56915946;3.970;22.456;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56915956;4.045;22.304;3.961;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56915966;4.049;22.351;3.942;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56915976;3.958;22.405;3.867;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56915986;3.879;22.405;3.836;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56915996;3.986;22.249;3.859;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56916006;4.037;22.472;3.918;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56916016;3.991;22.400;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56916026;3.936;22.287;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56916036;3.995;22.248;3.906;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56916046;4.078;21.878;3.976;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56916056;4.957;20.435;4.795;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56916066;4.018;21.925;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56916076;4.030;21.874;3.921;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56916086;3.987;21.921;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56916096;4.764;19.660;4.650;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56916106;3.888;21.936;3.784;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56916116;3.924;22.135;3.802;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56916126;3.975;22.002;3.845;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56916136;4.014;22.025;3.873;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56916146;4.011;22.416;3.936;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56916156;4.338;22.823;4.281;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56916166;3.952;22.569;3.801;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
56916176;4.023;22.530;3.915;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
56916186;4.023;22.639;3.930;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
56916196;4.051;22.107;3.938;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
56916206;4.051;22.142;3.942;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
56916216;3.972;22.084;3.844;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
56916226;3.952;22.467;3.797;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
56916236;3.956;22.189;3.887;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
56916246;4.023;22.033;3.923;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
56916256;4.023;22.045;3.887;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
56916266;3.976;22.380;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56916276;3.948;22.606;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56916286;3.901;22.497;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56916296;3.940;22.431;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56916306;3.976;22.466;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56916316;4.023;22.185;3.920;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56916326;3.988;21.962;3.904;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56916336;3.924;21.990;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56916346;3.932;22.142;3.834;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56916356;3.972;22.384;3.877;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56916366;4.854;22.351;4.756;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
56916376;3.957;22.073;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
56916386;3.993;22.065;3.860;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
56916396;3.938;22.534;3.813;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
56916406;3.930;22.511;3.825;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
56916416;3.910;22.609;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
56916426;3.957;22.585;3.860;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
56916436;4.001;22.464;3.911;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
56916446;4.036;22.058;3.907;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
56916456;3.969;22.026;3.872;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
56916466;3.938;21.996;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56916476;3.867;22.387;3.769;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56916486;3.949;22.020;3.895;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56916496;4.008;21.887;3.918;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56916506;4.001;21.992;3.910;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56916516;3.949;22.488;3.875;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56916526;3.957;22.496;3.855;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56916536;3.894;22.481;3.828;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56916546;3.949;22.484;3.863;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56916556;3.997;22.500;3.934;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56916566;4.043;22.024;3.949;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.47;0.00;
56916576;3.976;22.153;3.859;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.47;0.00;
56916586;3.917;22.212;3.831;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.47;0.00;
56916596;3.862;22.478;3.780;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.47;0.00;
56916606;3.937;22.321;3.819;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.47;0.00;
56916616;4.008;21.953;3.890;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.47;0.00;
56916626;3.996;22.043;3.902;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.47;0.00;
56916636;3.968;22.106;3.925;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.47;0.00;
56916646;3.949;22.490;3.851;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.47;0.00;
56916656;3.984;22.114;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.47;0.00;
56916666;3.978;22.064;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56916676;3.974;22.448;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56916686;3.966;22.584;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56916696;3.966;22.538;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56916706;3.930;22.455;3.846;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56916716;3.886;22.266;3.783;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56916726;3.937;22.242;3.865;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56916736;4.004;21.884;3.897;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56916746;4.921;20.226;4.767;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56916756;3.992;21.378;3.908;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56916766;3.965;21.935;3.846;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56916776;3.953;21.989;3.830;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56916786;3.988;21.884;3.865;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56916796;3.949;22.421;3.861;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56916806;3.976;22.452;3.850;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56916816;3.962;22.413;3.874;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56916826;3.899;22.456;3.808;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56916836;3.915;22.293;3.812;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56916846;3.923;22.238;3.793;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56916856;3.946;22.153;3.824;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56916866;4.040;21.814;3.913;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56916876;3.993;21.818;3.874;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56916886;4.029;21.620;3.921;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56916896;3.974;21.884;3.890;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56916906;3.934;21.896;3.847;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56916916;3.943;22.445;3.886;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56916926;3.936;22.437;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56916936;3.932;22.386;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56916946;3.892;22.495;3.812;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56916956;3.932;22.390;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56916966;4.014;22.366;3.968;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56916976;3.991;22.351;3.921;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56916986;3.983;21.944;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56916996;3.999;21.940;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56917006;4.011;21.811;3.906;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56917016;4.055;21.928;3.988;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.41;0.00;
56917026;4.016;21.928;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.41;0.00;
56917036;3.957;21.986;3.839;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.41;0.00;
56917046;3.890;22.340;3.750;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.41;0.00;
56917056;3.850;22.340;3.707;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.41;0.00;
56917066;3.945;22.333;3.871;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.41;0.00;
56917076;4.760;22.819;4.677;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.41;0.00;
56917086;3.968;22.286;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.41;0.00;
56917096;3.945;22.340;3.902;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.41;0.00;
56917106;4.583;22.383;4.451;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.41;0.00;
56917116;4.064;22.458;3.961;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56917126;4.044;22.447;3.926;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56917136;4.060;22.040;3.977;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56917146;4.088;21.691;3.981;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56917156;4.017;21.883;3.934;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56917166;3.910;22.462;3.812;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56917176;3.906;22.439;3.812;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56917186;4.677;20.262;4.622;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56917196;3.914;22.000;3.831;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56917206;4.056;21.930;3.942;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
56917216;3.986;21.863;3.900;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
56917226;3.978;21.879;3.928;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
56917236;3.943;22.388;3.846;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
56917246;4.002;22.403;3.893;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
56917256;4.037;22.224;3.947;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
56917266;4.029;22.030;3.897;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.43;0.00;
56917276;3.922;22.421;3.818;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.43;0.00;
56917286;3.946;22.374;3.807;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.43;0.00;
56917296;3.899;22.484;3.772;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.43;0.00;
56917306;3.930;22.370;3.826;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.43;0.00;
56917316;3.970;22.495;3.882;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56917326;4.021;22.097;3.913;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56917336;4.045;21.530;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56917346;4.049;21.511;3.925;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56917356;3.982;22.011;3.882;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56917366;3.949;22.404;3.827;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
56917376;4.000;22.447;3.893;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
56917386;4.004;22.435;3.929;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
56917396;3.925;22.505;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
56917406;3.937;22.365;3.830;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
56917416;4.051;21.663;3.948;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
56917426;3.945;21.917;3.874;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
56917436;3.965;21.882;3.874;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
56917446;4.043;21.917;3.932;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
56917456;4.012;21.738;3.874;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
56917466;4.027;21.427;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56917476;4.062;21.517;3.956;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56917486;3.972;21.934;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56917496;4.019;22.191;3.913;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56917506;4.035;22.183;3.882;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56917516;3.991;21.910;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56917526;3.948;21.949;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56917536;3.917;22.023;3.800;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56917546;3.905;22.163;3.749;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56917556;3.952;21.902;3.835;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56917566;3.991;21.896;3.919;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56917576;4.023;21.588;3.927;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56917586;4.003;21.752;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56917596;3.972;21.736;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56917606;3.991;21.721;3.857;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56917616;3.988;22.208;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56917626;3.999;22.013;3.919;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56917636;3.999;22.009;3.888;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56917646;3.936;22.122;3.888;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56917656;4.232;21.818;4.138;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56917666;4.110;21.486;4.039;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56917676;4.133;21.908;4.004;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56917686;4.054;21.717;3.934;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56917696;4.255;21.627;4.133;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56917706;4.220;21.205;4.133;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56917716;3.968;21.514;3.898;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56917726;3.921;21.529;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56917736;3.885;21.962;3.785;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56917746;3.940;21.955;3.840;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56917756;3.980;21.943;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56917766;4.894;22.320;4.834;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56917776;4.085;21.727;3.938;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56917786;4.026;21.090;3.919;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56917796;4.653;20.774;4.614;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56917806;3.943;21.938;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56917816;3.971;21.957;3.871;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56917826;3.979;21.493;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56917836;4.003;21.688;3.942;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
