20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56917846;3.951;21.922;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56917856;3.987;22.254;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.51;0.00;
56917866;3.976;22.541;3.898;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.52;0.00;
56917876;3.944;22.545;3.835;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.52;0.00;
56917886;3.995;22.342;3.843;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.52;0.00;
56917896;4.003;22.060;3.894;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.52;0.00;
56917906;4.031;22.010;3.942;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.52;0.00;
56917916;3.984;22.069;3.880;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56917926;3.965;22.491;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56917936;3.953;22.437;3.849;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56917946;4.035;22.226;3.915;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56917956;4.055;22.042;3.947;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56917966;3.976;21.987;3.857;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56917976;4.028;21.725;3.962;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56917986;3.941;22.034;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56917996;3.890;21.964;3.775;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56918006;3.925;22.097;3.775;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.44;0.00;
56918016;3.932;22.360;3.835;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.42;0.00;
56918026;4.626;22.656;4.479;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.42;0.00;
56918036;3.956;22.411;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.42;0.00;
56918046;3.968;22.419;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.42;0.00;
56918056;4.098;22.217;4.006;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.42;0.00;
56918066;4.047;21.801;3.928;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.42;0.00;
56918076;4.011;21.339;3.886;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.42;0.00;
56918086;3.972;21.366;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.42;0.00;
56918096;3.936;21.871;3.854;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.42;0.00;
56918106;3.909;22.209;3.776;0.000;31.1;31.1;31.1;31.1;12.52;12.38;12.42;0.00;
56918116;3.935;22.497;3.816;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.47;0.00;
56918126;3.923;22.465;3.843;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.47;0.00;
56918136;3.927;22.493;3.831;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.47;0.00;
56918146;4.038;22.070;3.906;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.47;0.00;
56918156;4.030;22.019;3.933;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.47;0.00;
56918166;3.991;22.567;3.847;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.47;0.00;
56918176;4.074;22.532;3.945;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.47;0.00;
56918186;4.026;22.493;3.945;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.47;0.00;
56918196;4.066;21.831;3.933;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.47;0.00;
56918206;4.026;21.940;3.894;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.47;0.00;
56918216;3.938;22.312;3.833;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56918226;3.915;21.911;3.833;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56918236;4.217;21.756;4.111;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56918246;3.930;21.678;3.822;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56918256;4.575;20.226;4.509;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56918266;4.001;21.425;3.908;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56918276;4.029;21.627;3.947;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56918286;4.005;21.670;3.912;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56918296;4.056;21.456;3.966;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56918306;4.017;21.806;3.919;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
56918316;4.005;22.077;3.903;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56918326;3.990;22.312;3.875;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56918336;3.938;22.062;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56918346;3.922;21.999;3.832;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56918356;3.982;21.956;3.875;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56918366;4.013;22.241;3.891;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56918376;4.001;22.179;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56918386;3.966;21.901;3.903;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56918396;3.986;21.749;3.891;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56918406;3.997;21.518;3.891;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56918416;4.017;21.863;3.909;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56918426;4.053;21.809;3.909;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56918436;4.053;22.173;3.948;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56918446;4.199;22.278;4.144;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56918456;4.625;22.333;4.509;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56918466;4.135;22.087;4.038;0.000;31.1;31.1;31.1;31.1;12.49;12.47;12.49;0.00;
56918476;4.217;21.832;4.108;0.000;31.1;31.1;31.1;31.1;12.49;12.47;12.49;0.00;
56918486;4.099;21.683;4.010;0.000;31.1;31.1;31.1;31.1;12.49;12.47;12.49;0.00;
56918496;4.040;21.785;3.959;0.000;31.1;31.1;31.1;31.1;12.49;12.47;12.49;0.00;
56918506;4.025;21.742;3.959;0.000;31.1;31.1;31.1;31.1;12.49;12.47;12.49;0.00;
56918516;4.241;21.687;4.148;0.000;31.1;31.1;31.1;31.1;12.49;12.47;12.49;0.00;
56918526;4.131;21.006;4.026;0.000;31.1;31.1;31.1;31.1;12.49;12.47;12.49;0.00;
56918536;3.946;21.499;3.857;0.000;31.1;31.1;31.1;31.1;12.49;12.47;12.49;0.00;
56918546;4.021;21.574;3.940;0.000;31.1;31.1;31.1;31.1;12.49;12.47;12.49;0.00;
56918556;3.942;21.996;3.908;0.000;31.1;31.1;31.1;31.1;12.49;12.47;12.49;0.00;
56918566;3.916;21.939;3.795;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56918576;3.940;21.896;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56918586;4.212;21.834;4.140;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56918596;4.054;21.607;3.940;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56918606;4.452;20.601;4.391;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56918616;4.026;22.052;3.956;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56918626;3.979;21.892;3.862;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56918636;3.951;21.923;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56918646;4.007;21.802;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56918656;4.011;21.767;3.897;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
56918666;4.066;21.542;3.930;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56918676;4.007;21.886;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56918686;3.952;22.054;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56918696;3.944;22.362;3.828;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56918706;3.980;22.073;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56918716;3.956;21.991;3.836;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56918726;3.964;21.968;3.867;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56918736;3.991;22.257;3.879;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56918746;3.972;22.175;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56918756;3.976;21.905;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56918766;3.989;21.720;3.877;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56918776;4.009;21.587;3.920;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56918786;4.044;21.880;3.983;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56918796;4.084;21.704;3.963;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56918806;3.957;22.017;3.873;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56918816;3.945;21.994;3.869;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56918826;3.985;22.068;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56918836;4.206;21.751;4.124;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56918846;4.013;22.049;3.912;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56918856;4.024;22.096;3.932;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56918866;4.023;22.085;3.959;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56918876;3.988;22.284;3.877;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56918886;3.980;22.069;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56918896;3.995;21.577;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56918906;3.980;21.526;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56918916;3.991;21.780;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56918926;4.346;22.515;4.244;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56918936;4.169;22.120;4.049;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56918946;3.984;21.979;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56918956;4.054;22.034;3.955;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
56918966;4.026;22.326;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56918976;4.030;21.995;3.965;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56918986;3.955;21.936;3.840;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56918996;3.963;21.921;3.879;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56919006;3.998;22.030;3.871;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56919016;3.997;21.831;3.936;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56919026;4.017;21.522;3.932;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56919036;4.052;21.702;3.975;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56919046;4.032;21.675;3.928;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56919056;4.068;22.097;3.967;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56919066;4.119;21.671;3.983;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56919076;4.068;21.741;4.006;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56919086;4.024;21.745;3.920;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56919096;4.048;21.710;3.955;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56919106;4.187;21.835;4.077;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56919116;4.984;22.111;4.818;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56919126;3.913;21.884;3.768;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56919136;4.000;21.892;3.865;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56919146;4.008;21.510;3.916;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56919156;3.996;21.440;3.873;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56919166;4.169;21.580;4.022;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56919176;4.197;21.666;4.104;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56919186;4.134;21.073;4.029;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56919196;4.650;20.413;4.529;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56919206;3.980;22.091;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56919216;4.021;22.292;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56919226;3.954;22.319;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56919236;3.950;22.409;3.869;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56919246;3.958;22.585;3.865;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56919256;3.946;22.554;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56919266;3.950;22.288;3.928;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56919276;3.954;22.519;3.873;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56919286;3.942;22.183;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56919296;3.883;22.413;3.822;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56919306;4.562;20.729;4.450;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56919316;3.922;22.003;3.809;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56919326;4.033;21.968;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56919336;4.045;21.851;3.966;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56919346;4.017;21.815;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56919356;3.958;22.253;3.825;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56919366;3.946;22.546;3.829;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56919376;3.966;22.495;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56919386;3.946;22.574;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56919396;3.942;22.699;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56919406;3.962;22.523;3.872;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56919416;3.918;22.393;3.821;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56919426;3.926;22.385;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56919436;3.926;22.296;3.813;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56919446;3.997;22.152;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56919456;4.044;21.751;3.958;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56919466;4.005;21.774;3.927;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56919476;3.914;22.039;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56919486;3.910;22.428;3.821;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56919496;3.898;22.456;3.809;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56919506;3.926;22.440;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56919516;3.972;22.603;3.863;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56919526;3.960;22.505;3.848;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56919536;3.945;22.576;3.828;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56919546;3.957;22.521;3.812;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56919556;3.972;22.384;3.891;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.46;0.00;
56919566;4.024;22.164;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56919576;4.076;21.909;3.972;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56919586;4.009;21.862;3.925;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56919596;3.993;21.936;3.874;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56919606;3.906;22.528;3.787;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56919616;3.953;22.638;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56919626;3.957;22.579;3.858;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56919636;3.985;22.614;3.909;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56919646;3.926;22.485;3.791;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56919656;3.961;22.524;3.846;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56919666;3.940;22.481;3.832;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56919676;3.936;22.325;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56919686;3.988;22.286;3.898;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56919696;4.090;22.009;3.981;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56919706;4.054;21.888;3.969;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56919716;3.944;21.908;3.867;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56919726;3.889;22.356;3.824;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56919736;3.861;22.446;3.762;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56919746;3.921;22.407;3.828;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56919756;4.188;22.575;4.079;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56919766;4.270;22.740;4.147;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56919776;3.974;22.537;3.880;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56919786;3.978;22.607;3.829;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56919796;3.989;22.556;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56919806;3.989;22.454;3.911;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56919816;4.704;22.357;4.630;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56919826;4.021;21.906;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56919836;4.021;21.942;3.900;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56919846;3.993;22.224;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56919856;3.934;22.631;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56919866;3.868;22.463;3.788;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.42;0.00;
56919876;3.856;22.334;3.772;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.42;0.00;
56919886;3.935;22.435;3.784;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.42;0.00;
56919896;3.970;22.467;3.854;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.42;0.00;
56919906;3.963;22.474;3.874;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.42;0.00;
56919916;3.955;22.431;3.843;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.42;0.00;
56919926;3.959;22.283;3.847;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.42;0.00;
56919936;3.884;22.326;3.819;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.42;0.00;
56919946;3.939;21.952;3.823;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.42;0.00;
56919956;3.986;21.913;3.897;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.42;0.00;
56919966;4.023;22.021;3.930;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56919976;4.665;20.804;4.580;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56919986;3.873;22.122;3.778;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56919996;3.956;22.173;3.817;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56920006;3.936;22.228;3.829;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56920016;3.960;22.392;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56920026;3.968;22.458;3.860;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56920036;3.948;22.575;3.829;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56920046;3.964;22.470;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56920056;3.952;22.446;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56920066;3.957;22.195;3.866;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.47;0.00;
56920076;3.984;22.211;3.863;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.47;0.00;
56920086;3.968;22.168;3.894;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.47;0.00;
56920096;4.004;22.380;3.898;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.47;0.00;
56920106;3.960;22.643;3.839;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.47;0.00;
56920116;3.936;22.268;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56920126;3.928;22.198;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56920136;3.960;22.287;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56920146;3.924;22.459;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56920156;3.948;22.502;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56920166;3.980;22.498;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56920176;3.940;22.486;3.839;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56920186;3.928;22.431;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56920196;3.921;22.096;3.835;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56920206;3.999;22.116;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56920216;4.009;22.206;3.905;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56920226;3.966;22.425;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56920236;3.970;22.331;3.862;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56920246;3.954;22.351;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56920256;3.997;22.409;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56920266;3.958;22.605;3.846;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56920276;3.970;22.558;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56920286;3.962;22.554;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56920296;3.950;22.570;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56920306;3.907;22.507;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56920316;3.946;22.160;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56920326;3.985;22.206;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56920336;4.752;20.348;4.658;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56920346;3.981;21.922;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56920356;4.064;21.677;3.946;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56920366;4.005;21.805;3.938;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56920376;3.981;21.836;3.887;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56920386;4.532;22.829;4.462;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56920396;4.103;22.569;3.973;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56920406;3.942;22.448;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56920416;3.962;22.630;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56920426;3.990;22.540;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56920436;3.934;22.571;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56920446;3.938;22.599;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56920456;3.990;22.630;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56920466;3.990;22.536;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56920476;4.068;21.944;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56920486;4.025;21.866;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56920496;3.958;21.827;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56920506;3.899;22.246;3.787;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56920516;3.946;22.578;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56920526;3.962;22.547;3.873;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56920536;3.990;22.609;3.861;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56920546;3.954;22.559;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56920556;3.978;22.598;3.873;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56920566;3.922;22.504;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56920576;3.986;22.504;3.877;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56920586;4.021;22.410;3.932;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56920596;3.982;22.082;3.857;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56920606;3.993;21.785;3.877;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56920616;3.940;21.934;3.829;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.44;0.00;
56920626;3.928;22.192;3.814;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.44;0.00;
56920636;3.963;22.717;3.826;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.44;0.00;
56920646;4.003;22.689;3.896;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.44;0.00;
56920656;3.963;22.635;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.44;0.00;
56920666;3.947;22.539;3.829;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56920676;4.006;22.574;3.896;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56920686;4.503;22.801;4.402;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56920696;4.006;22.535;3.896;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56920706;3.970;22.547;3.896;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56920716;3.990;22.328;3.915;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56920726;3.978;21.914;3.935;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56920736;4.278;21.239;4.198;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56920746;4.314;20.833;4.214;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56920756;3.951;21.953;3.837;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56920766;4.005;22.263;3.930;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56920776;4.032;22.259;3.950;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56920786;3.942;22.546;3.864;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56920796;3.914;22.519;3.825;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56920806;3.922;22.379;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56920816;3.922;22.508;3.817;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56920826;3.949;22.395;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56920836;3.977;22.422;3.868;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56920846;3.985;22.251;3.876;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56920856;3.977;21.983;3.860;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.45;0.00;
56920866;3.890;21.949;3.780;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56920876;3.945;22.074;3.815;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56920886;4.000;22.401;3.909;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56920896;4.035;22.417;3.944;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56920906;3.976;22.479;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56920916;3.882;22.553;3.808;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56920926;3.890;22.300;3.765;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56920936;3.933;22.471;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56920946;3.968;22.471;3.889;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56920956;3.996;22.561;3.917;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.42;0.00;
56920966;4.025;22.556;3.915;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56920976;4.029;22.114;3.911;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56920986;3.993;22.051;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56920996;4.823;22.466;4.701;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56921006;4.025;22.545;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56921016;4.057;22.470;3.963;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56921026;3.966;22.646;3.868;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56921036;3.938;22.646;3.817;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56921046;3.879;22.537;3.758;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56921056;3.942;22.505;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56921066;3.947;22.631;3.845;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56921076;3.955;22.612;3.857;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56921086;3.983;22.561;3.896;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56921096;3.975;22.189;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56921106;3.947;22.013;3.861;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56921116;4.030;21.963;3.924;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56921126;4.030;22.291;3.932;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56921136;4.046;22.412;3.944;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56921146;3.975;22.717;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56921156;3.924;22.553;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56921166;3.890;22.460;3.773;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56921176;3.957;22.445;3.867;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56921186;3.977;22.671;3.863;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56921196;3.965;22.476;3.836;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56921206;3.981;22.515;3.895;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56921216;4.017;22.230;3.898;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56921226;4.017;22.019;3.867;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56921236;3.985;21.827;3.871;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56921246;4.036;21.956;3.930;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56921256;4.032;22.382;3.902;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56921266;3.951;22.587;3.857;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56921276;3.974;22.423;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56921286;3.899;22.442;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56921296;3.915;22.384;3.810;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56921306;3.935;22.477;3.908;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56921316;3.934;22.417;3.786;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.45;0.00;
56921326;3.986;22.389;3.852;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.45;0.00;
56921336;4.045;22.179;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.45;0.00;
56921346;4.669;20.344;4.556;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.45;0.00;
56921356;3.954;21.782;3.872;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.45;0.00;
56921366;4.017;21.836;3.907;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.45;0.00;
56921376;4.065;21.770;3.954;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.45;0.00;
56921386;4.013;21.980;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.45;0.00;
56921396;3.950;22.440;3.852;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.45;0.00;
56921406;3.958;22.409;3.884;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.45;0.00;
56921416;3.895;22.420;3.821;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56921426;3.899;22.370;3.817;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56921436;3.934;22.409;3.833;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56921446;3.919;22.475;3.833;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56921456;3.989;22.502;3.880;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56921466;3.903;22.319;3.817;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56921476;3.852;22.183;3.766;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56921486;4.673;20.360;4.576;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56921496;4.025;21.595;3.872;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56921506;4.052;21.770;3.966;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
56921516;3.950;22.319;3.876;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.45;0.00;
56921526;3.887;22.534;3.770;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.45;0.00;
56921536;4.335;22.824;4.200;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.45;0.00;
56921546;4.190;22.867;4.071;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.45;0.00;
56921556;3.915;22.632;3.817;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.45;0.00;
56921566;3.970;22.515;3.864;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.45;0.00;
56921576;4.268;22.734;4.153;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.45;0.00;
56921586;4.492;22.796;4.411;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.45;0.00;
56921596;3.895;22.624;3.833;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.45;0.00;
56921606;4.017;22.374;3.899;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.45;0.00;
56921616;4.064;22.003;3.954;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56921626;4.060;21.901;3.973;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56921636;3.985;22.120;3.868;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56921646;3.938;22.451;3.809;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56921656;3.887;22.470;3.770;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56921666;3.894;22.513;3.774;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56921676;3.887;22.494;3.778;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56921686;3.981;22.533;3.860;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56921696;3.973;22.490;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56921706;3.977;22.556;3.899;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56921716;3.972;22.511;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56921726;3.945;22.495;3.860;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56921736;4.016;22.160;3.927;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56921746;4.059;21.748;3.973;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56921756;4.000;21.732;3.872;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56921766;3.882;22.320;3.778;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56921776;3.874;22.402;3.797;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56921786;3.850;22.511;3.809;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56921796;3.882;22.487;3.774;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56921806;3.917;22.616;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56921816;3.970;22.745;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56921826;3.959;22.757;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56921836;3.959;22.546;3.825;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56921846;3.939;22.445;3.837;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56921856;4.038;22.386;3.884;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56921866;4.080;21.805;3.949;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56921876;4.037;21.875;3.929;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56921886;3.954;22.132;3.836;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56921896;3.868;22.600;3.738;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56921906;3.840;22.569;3.781;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56921916;3.879;22.530;3.793;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56921926;3.938;22.498;3.832;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56921936;3.985;22.498;3.843;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56921946;3.989;22.693;3.867;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56921956;3.997;22.639;3.863;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
56921966;3.932;22.484;3.890;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56921976;3.968;22.324;3.894;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56921986;4.039;21.844;3.910;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56921996;4.066;21.844;3.953;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56922006;3.960;21.891;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56922016;3.873;22.574;3.784;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56922026;3.873;22.535;3.780;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56922036;3.924;22.488;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56922046;3.901;22.652;3.800;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56922056;3.936;22.621;3.847;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56922066;3.969;22.693;3.863;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56922076;3.989;22.565;3.887;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56922086;3.942;22.382;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56922096;4.016;22.343;3.898;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56922106;4.075;22.179;4.008;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56922116;4.071;21.934;4.012;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56922126;3.910;22.136;3.824;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56922136;3.883;22.483;3.808;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56922146;3.910;22.506;3.742;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56922156;3.902;22.530;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56922166;3.902;22.587;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56922176;3.922;22.587;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56922186;3.985;22.728;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56922196;3.993;22.634;3.903;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56922206;4.146;22.065;4.091;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56922216;3.957;21.948;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56922226;4.079;21.843;3.934;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56922236;4.024;21.913;3.907;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56922246;3.985;22.139;3.876;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56922256;3.906;22.502;3.809;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56922266;3.899;22.557;3.771;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56922276;3.863;22.498;3.783;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56922286;3.918;22.624;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56922296;3.930;22.506;3.865;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56922306;4.017;22.796;3.924;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56922316;3.942;23.422;3.802;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56922326;4.045;22.905;3.928;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56922336;4.562;21.556;4.414;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56922346;4.049;22.831;3.944;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56922356;4.104;22.819;4.018;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56922366;4.346;22.864;4.244;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56922376;4.283;23.223;4.163;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56922386;3.889;22.958;3.780;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56922396;3.944;22.556;3.784;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56922406;3.991;22.622;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56922416;3.957;22.577;3.842;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56922426;3.914;22.549;3.861;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56922436;3.949;22.628;3.861;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56922446;3.977;22.545;3.928;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56922456;3.957;22.408;3.810;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56922466;3.989;22.315;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56922476;4.048;21.877;3.951;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56922486;4.072;21.970;3.983;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56922496;3.941;22.037;3.810;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56922506;3.906;22.369;3.838;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56922516;3.999;22.614;3.839;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56922526;3.980;22.583;3.835;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56922536;3.932;22.637;3.839;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56922546;3.897;22.544;3.772;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56922556;3.913;22.474;3.800;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56922566;3.936;22.532;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56922576;3.936;22.446;3.835;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56922586;4.023;22.403;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56922596;4.051;22.130;3.940;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56922606;3.999;21.927;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56922616;3.932;22.010;3.813;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56922626;3.951;22.307;3.844;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56922636;4.003;22.583;3.868;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56922646;3.991;22.544;3.907;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56922656;3.943;22.505;3.899;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56922666;3.888;22.525;3.782;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56922676;4.003;22.463;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56922686;4.547;22.755;4.392;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56922696;3.908;22.517;3.801;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56922706;3.967;22.334;3.852;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56922716;3.968;22.346;3.922;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56922726;3.992;22.042;3.883;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56922736;3.921;22.018;3.816;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56922746;3.929;22.143;3.808;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56922756;3.961;22.525;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56922766;3.984;22.611;3.942;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56922776;3.968;22.548;3.883;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56922786;3.882;22.560;3.785;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56922796;3.874;22.615;3.730;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56922806;3.957;22.408;3.871;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56922816;3.989;22.308;3.906;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.46;0.00;
56922826;3.977;22.219;3.934;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.46;0.00;
56922836;3.902;22.464;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.46;0.00;
56922846;3.926;22.215;3.805;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.46;0.00;
56922856;3.938;22.063;3.828;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.46;0.00;
56922866;3.946;21.974;3.820;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.46;0.00;
56922876;3.981;22.332;3.883;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.46;0.00;
56922886;3.957;22.484;3.898;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.46;0.00;
56922896;3.957;22.375;3.898;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.46;0.00;
56922906;3.906;22.332;3.828;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.46;0.00;
56922916;4.406;21.231;4.299;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56922926;3.911;22.018;3.815;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56922936;3.962;22.314;3.858;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56922946;3.954;22.268;3.866;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56922956;3.942;22.361;3.870;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56922966;3.904;22.286;3.797;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56922976;3.963;22.025;3.816;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56922986;3.908;21.986;3.828;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56922996;3.995;22.056;3.871;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56923006;4.003;22.579;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56923016;3.967;22.540;3.840;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56923026;3.892;22.462;3.828;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56923036;3.896;22.485;3.789;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56923046;3.920;22.294;3.793;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56923056;3.975;22.259;3.820;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56923066;3.990;22.486;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56923076;3.958;22.431;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56923086;3.918;22.470;3.862;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56923096;3.946;22.061;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56923106;3.986;22.120;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56923116;3.982;22.248;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56923126;3.918;22.630;3.795;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56923136;3.907;22.622;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56923146;3.911;22.474;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56923156;3.883;22.369;3.799;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
56923166;4.593;22.704;4.511;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.55;0.00;
56923176;4.006;22.387;3.884;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.55;0.00;
56923186;4.054;22.363;3.999;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.55;0.00;
56923196;4.054;22.203;3.979;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.55;0.00;
56923206;4.050;22.269;3.939;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.55;0.00;
56923216;3.974;22.179;3.869;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.55;0.00;
56923226;3.935;22.724;3.869;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.55;0.00;
56923236;3.946;22.575;3.845;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.55;0.00;
56923246;3.935;22.516;3.888;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.55;0.00;
56923256;3.907;22.552;3.813;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.55;0.00;
56923266;3.921;22.470;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56923276;3.901;22.455;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56923286;3.976;22.334;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56923296;4.074;21.792;3.977;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56923306;4.657;20.330;4.552;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56923316;4.019;22.049;3.930;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56923326;3.991;21.999;3.910;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56923336;3.964;22.038;3.812;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56923346;3.952;22.174;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56923356;3.917;22.572;3.789;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56923366;3.890;22.584;3.850;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.53;0.00;
56923376;3.926;22.517;3.835;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.53;0.00;
56923386;3.898;22.482;3.799;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.53;0.00;
56923396;3.914;22.411;3.846;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.53;0.00;
56923406;3.922;22.388;3.831;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.53;0.00;
56923416;3.965;22.392;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.53;0.00;
56923426;4.028;22.427;3.941;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.53;0.00;
56923436;3.949;22.603;3.882;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.53;0.00;
56923446;4.044;22.298;3.957;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.53;0.00;
56923456;4.036;22.321;3.925;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.53;0.00;
56923466;3.990;22.274;3.874;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56923476;3.927;22.701;3.800;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56923486;3.927;22.588;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56923496;3.931;22.462;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56923506;3.927;22.466;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56923516;3.932;22.411;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56923526;3.904;22.560;3.796;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56923536;3.876;22.548;3.769;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56923546;3.955;22.509;3.835;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56923556;4.026;22.654;3.902;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56923566;4.054;22.212;3.925;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56923576;3.983;22.239;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56923586;3.959;22.133;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56923596;4.200;21.867;4.156;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56923606;4.350;21.644;4.270;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
56923616;3.990;22.090;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56923626;3.938;22.238;3.827;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56923636;3.918;22.262;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56923646;3.903;22.379;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56923656;3.875;22.461;3.799;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56923666;3.970;22.586;3.901;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56923676;3.993;22.602;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56923686;3.997;22.516;3.909;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56923696;4.045;22.348;3.913;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56923706;3.986;22.336;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56923716;3.968;22.438;3.860;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56923726;3.909;22.489;3.798;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56923736;3.968;22.309;3.876;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56923746;3.996;22.289;3.872;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56923756;3.960;22.391;3.833;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56923766;3.901;22.489;3.801;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56923776;4.534;22.971;4.430;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56923786;3.925;22.559;3.798;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56923796;4.091;22.677;3.970;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56923806;4.036;22.606;3.935;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56923816;4.008;22.022;3.885;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56923826;3.909;21.960;3.791;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56923836;3.925;21.886;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56923846;3.917;22.346;3.799;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56923856;3.913;22.287;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56923866;3.976;22.198;3.854;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56923876;3.921;22.252;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56923886;3.866;22.424;3.748;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56923896;3.886;22.572;3.791;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56923906;3.941;22.517;3.830;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
