20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56923916;3.972;22.595;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
56923926;3.921;22.607;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
56923936;4.563;22.736;4.446;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
56923946;4.133;22.474;4.061;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
56923956;4.019;22.325;3.915;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
56923966;3.980;22.631;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
56923976;3.999;22.482;3.935;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
56923986;3.960;22.321;3.919;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
56923996;3.960;22.431;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
56924006;3.897;22.454;3.821;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
56924016;3.929;22.552;3.856;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56924026;3.933;22.552;3.829;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56924036;3.968;22.482;3.860;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56924046;3.976;22.635;3.860;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56924056;3.984;22.372;3.892;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56924066;4.007;22.072;3.894;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56924076;3.991;22.115;3.894;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56924086;3.983;22.518;3.843;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56924096;3.987;22.334;3.894;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56924106;3.955;22.252;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56924116;3.872;22.338;3.812;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56924126;3.896;22.553;3.780;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56924136;3.940;22.514;3.839;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56924146;3.912;22.491;3.827;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56924156;3.995;22.162;3.906;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56924166;4.013;22.283;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56924176;3.946;22.463;3.868;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56924186;3.982;22.459;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56924196;4.009;22.358;3.904;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56924206;3.938;22.534;3.872;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56924216;3.974;22.573;3.872;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56924226;3.946;22.596;3.892;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56924236;3.918;22.573;3.801;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56924246;4.728;20.504;4.607;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56924256;3.942;22.154;3.876;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56924266;4.680;20.712;4.545;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.43;0.00;
56924276;3.948;21.778;3.776;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.43;0.00;
56924286;4.023;21.774;3.889;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.43;0.00;
56924296;4.007;22.421;3.854;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.43;0.00;
56924306;3.991;22.386;3.889;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.43;0.00;
56924316;3.987;22.633;3.854;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.43;0.00;
56924326;3.952;22.547;3.858;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.43;0.00;
56924336;3.956;22.684;3.842;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.43;0.00;
56924346;3.952;22.688;3.842;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.43;0.00;
56924356;3.924;22.668;3.803;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.43;0.00;
56924366;3.926;22.591;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.43;0.00;
56924376;3.930;22.610;3.795;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.43;0.00;
56924386;3.958;22.380;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.43;0.00;
56924396;3.990;22.325;3.877;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.43;0.00;
56924406;3.993;22.224;3.877;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.43;0.00;
56924416;3.993;22.298;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.43;0.00;
56924426;4.001;22.380;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.43;0.00;
56924436;3.918;22.513;3.807;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.43;0.00;
56924446;3.966;22.606;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.43;0.00;
56924456;3.946;22.575;3.811;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.43;0.00;
56924466;3.963;22.474;3.861;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56924476;3.927;22.517;3.826;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56924486;3.903;22.502;3.818;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56924496;3.927;22.556;3.814;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56924506;3.970;22.322;3.861;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56924516;3.947;21.964;3.845;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56924526;3.978;21.780;3.822;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56924536;3.982;22.081;3.865;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56924546;4.006;22.268;3.896;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56924556;3.935;22.451;3.798;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
56924566;3.983;22.551;3.886;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56924576;3.959;22.496;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56924586;3.967;22.617;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56924596;3.900;22.488;3.812;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56924606;3.932;22.484;3.827;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56924616;3.947;22.563;3.843;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56924626;3.951;22.449;3.835;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56924636;3.971;22.270;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56924646;3.995;22.113;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56924656;4.014;22.137;3.933;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56924666;4.022;22.279;3.921;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.48;0.00;
56924676;3.946;22.702;3.827;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.48;0.00;
56924686;3.994;22.498;3.866;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.48;0.00;
56924696;4.692;22.897;4.564;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.48;0.00;
56924706;3.927;22.475;3.799;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.48;0.00;
56924716;4.036;22.582;3.931;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56924726;3.965;22.606;3.900;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56924736;3.981;22.574;3.880;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56924746;3.926;22.535;3.801;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56924756;3.941;22.045;3.864;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56924766;4.013;21.868;3.888;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56924776;4.001;21.868;3.931;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56924786;3.926;22.562;3.801;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56924796;3.886;22.515;3.841;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56924806;3.906;22.543;3.774;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56924816;3.924;22.514;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56924826;3.912;22.397;3.812;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56924836;3.975;22.405;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56924846;4.496;22.573;4.399;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56924856;4.243;22.479;4.168;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56924866;3.940;22.538;3.816;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56924876;3.983;22.385;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56924886;4.022;22.401;3.906;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56924896;3.983;22.408;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56924906;3.971;22.362;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
56924916;4.633;21.057;4.501;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56924926;3.856;22.112;3.791;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56924936;3.959;22.151;3.853;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56924946;3.955;22.347;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56924956;4.002;22.253;3.900;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56924966;3.970;22.624;3.873;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56924976;3.955;22.484;3.900;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56924986;3.955;22.495;3.822;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56924996;3.986;22.226;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56925006;4.002;22.124;3.924;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56925016;3.947;22.312;3.811;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56925026;3.900;22.519;3.787;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56925036;3.924;22.347;3.783;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56925046;3.900;22.441;3.783;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56925056;3.983;22.456;3.861;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56925066;3.967;22.374;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56925076;4.042;22.323;3.943;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56925086;3.999;22.452;3.916;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56925096;4.014;22.468;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56925106;3.936;22.519;3.811;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56925116;3.925;22.621;3.842;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56925126;3.925;22.520;3.885;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56925136;3.961;22.598;3.869;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56925146;3.902;22.574;3.814;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56925156;3.917;22.473;3.791;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56925166;4.319;21.040;4.242;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56925176;3.925;21.887;3.865;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56925186;3.992;21.809;3.920;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56925196;4.004;21.817;3.944;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56925206;4.012;22.098;3.904;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.49;0.00;
56925216;3.946;22.515;3.860;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56925226;3.898;22.413;3.786;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56925236;3.926;22.480;3.836;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56925246;3.926;22.487;3.836;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56925256;3.953;22.398;3.860;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56925266;3.912;22.489;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56925276;3.924;22.399;3.835;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56925286;3.908;22.337;3.808;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56925296;3.947;22.298;3.839;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56925306;3.979;22.060;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56925316;4.034;22.013;3.941;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56925326;4.003;22.161;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56925336;3.943;22.497;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56925346;3.916;22.481;3.835;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56925356;3.912;22.415;3.839;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56925366;3.972;22.537;3.873;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56925376;3.968;22.638;3.842;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56925386;3.949;22.685;3.845;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56925396;3.925;22.603;3.838;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56925406;3.909;22.451;3.806;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56925416;3.964;22.447;3.857;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56925426;4.613;22.392;4.524;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56925436;4.119;22.208;3.995;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56925446;3.992;22.173;3.873;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56925456;4.020;22.321;3.908;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56925466;3.979;22.668;3.894;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56925476;3.955;22.449;3.843;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56925486;3.971;22.317;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56925496;3.967;22.426;3.894;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56925506;3.940;22.512;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56925516;3.967;22.570;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56925526;3.928;22.500;3.843;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56925536;3.943;22.438;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56925546;4.582;21.262;4.497;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56925556;4.003;21.801;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56925566;4.056;21.991;3.921;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56925576;4.111;22.191;3.996;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56925586;4.044;22.402;3.949;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56925596;3.906;22.601;3.784;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56925606;3.906;22.511;3.819;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56925616;3.930;22.585;3.804;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56925626;3.981;22.566;3.835;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56925636;3.985;22.574;3.878;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56925646;3.918;22.691;3.812;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56925656;3.906;22.609;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56925666;3.936;22.259;3.834;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56925676;3.955;21.966;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56925686;4.007;21.845;3.904;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56925696;4.062;21.853;3.928;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56925706;4.042;22.243;3.932;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56925716;3.924;22.489;3.795;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56925726;3.876;22.376;3.791;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56925736;3.947;22.493;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56925746;3.971;22.513;3.822;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56925756;3.967;22.587;3.861;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56925766;3.956;22.613;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56925776;3.936;22.457;3.803;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56925786;3.885;22.383;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56925796;3.932;22.270;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56925806;4.031;22.090;3.925;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
56925816;4.045;22.197;3.991;0.000;31.1;31.1;31.1;31.1;12.48;12.46;12.48;0.00;
56925826;4.002;22.428;3.952;0.000;31.1;31.1;31.1;31.1;12.48;12.46;12.48;0.00;
56925836;3.915;22.541;3.846;0.000;31.1;31.1;31.1;31.1;12.48;12.46;12.48;0.00;
56925846;3.876;22.510;3.776;0.000;31.1;31.1;31.1;31.1;12.48;12.46;12.48;0.00;
56925856;3.911;22.506;3.838;0.000;31.1;31.1;31.1;31.1;12.48;12.46;12.48;0.00;
56925866;3.880;22.518;3.736;0.000;31.1;31.1;31.1;31.1;12.48;12.46;12.48;0.00;
56925876;3.931;22.408;3.842;0.000;31.1;31.1;31.1;31.1;12.48;12.46;12.48;0.00;
56925886;3.896;22.620;3.780;0.000;31.1;31.1;31.1;31.1;12.48;12.46;12.48;0.00;
56925896;4.324;22.710;4.254;0.000;31.1;31.1;31.1;31.1;12.48;12.46;12.48;0.00;
56925906;4.151;22.569;4.038;0.000;31.1;31.1;31.1;31.1;12.48;12.46;12.48;0.00;
56925916;3.993;22.074;3.867;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56925926;4.045;21.840;3.918;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56925936;4.100;22.125;3.996;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56925946;4.029;22.332;3.918;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56925956;3.934;22.434;3.828;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56925966;3.918;22.391;3.801;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56925976;3.934;22.481;3.820;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56925986;3.954;22.711;3.789;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56925996;3.926;22.071;3.828;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56926006;3.966;22.129;3.844;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56926016;3.893;22.544;3.801;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56926026;3.949;22.559;3.853;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56926036;3.968;22.520;3.888;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56926046;4.091;22.497;3.994;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56926056;4.063;22.532;3.943;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56926066;4.744;20.346;4.599;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56926076;3.913;22.019;3.817;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56926086;3.992;22.019;3.880;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56926096;3.964;21.952;3.872;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56926106;4.008;21.870;3.919;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56926116;3.885;22.514;3.775;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56926126;3.917;22.495;3.822;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56926136;3.929;22.451;3.834;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56926146;4.728;22.905;4.603;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56926156;4.459;21.427;4.407;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56926166;3.996;22.166;3.904;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56926176;4.079;22.408;3.983;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56926186;4.055;22.299;3.967;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56926196;3.960;22.330;3.861;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56926206;3.897;22.354;3.771;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56926216;3.921;22.064;3.838;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56926226;3.913;22.084;3.803;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56926236;3.917;22.338;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56926246;3.909;22.534;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56926256;3.905;22.553;3.768;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56926266;3.909;22.518;3.803;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56926276;3.913;22.448;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56926286;3.984;22.502;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56926296;4.062;22.385;3.964;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56926306;4.074;22.373;3.940;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
56926316;3.965;22.193;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56926326;3.879;22.228;3.790;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56926336;3.906;21.944;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56926346;3.910;21.963;3.865;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56926356;3.938;22.002;3.849;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56926366;3.914;22.504;3.819;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
56926376;3.922;22.524;3.791;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
56926386;3.945;22.520;3.846;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
56926396;3.910;22.434;3.795;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
56926406;3.965;22.461;3.858;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
56926416;4.084;22.309;3.987;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
56926426;4.060;22.449;3.940;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
56926436;4.036;22.344;3.929;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
56926446;3.906;22.461;3.772;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
56926456;3.926;22.188;3.819;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
56926466;3.918;22.086;3.803;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56926476;3.922;22.027;3.834;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56926486;3.918;22.346;3.838;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56926496;3.863;22.444;3.756;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56926506;3.906;22.428;3.783;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56926516;3.906;22.584;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56926526;3.949;22.346;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56926536;4.056;22.331;3.955;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56926546;4.079;22.276;3.959;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56926556;4.005;22.261;3.928;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56926566;3.887;22.346;3.811;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56926576;3.890;22.093;3.776;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56926586;3.934;21.930;3.838;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56926596;3.926;21.961;3.846;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56926606;3.934;22.015;3.858;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56926616;3.894;22.405;3.776;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56926626;3.902;22.440;3.787;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56926636;3.910;22.319;3.818;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56926646;3.906;22.323;3.783;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56926656;4.060;22.206;3.979;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56926666;3.978;22.489;3.865;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56926676;3.959;22.411;3.857;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56926686;3.955;22.466;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56926696;3.927;22.239;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56926706;3.990;21.818;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56926716;3.931;22.017;3.834;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56926726;3.982;22.052;3.873;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56926736;3.915;22.407;3.806;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56926746;4.535;21.713;4.465;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56926756;4.073;21.904;3.951;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56926766;3.972;22.213;3.854;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56926776;3.964;22.198;3.847;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56926786;4.003;22.244;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56926796;3.921;22.416;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56926806;3.952;22.513;3.831;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56926816;3.897;22.361;3.792;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56926826;3.964;22.049;3.847;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56926836;4.338;22.190;4.209;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56926846;4.330;22.654;4.202;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56926856;3.901;22.478;3.780;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56926866;3.989;22.764;3.867;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.46;0.00;
56926876;3.910;22.424;3.793;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.46;0.00;
56926886;4.001;22.111;3.891;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.46;0.00;
56926896;4.028;21.822;3.883;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.46;0.00;
56926906;3.993;22.158;3.859;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.46;0.00;
56926916;3.856;22.367;3.766;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56926926;4.503;22.738;4.365;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56926936;3.919;22.512;3.813;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56926946;3.974;22.484;3.864;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56926956;4.752;20.501;4.627;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56926966;3.955;22.199;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56926976;3.970;22.164;3.841;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56926986;3.974;22.028;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56926996;3.970;21.961;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56927006;3.998;22.352;3.837;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56927016;3.934;22.311;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56927026;3.958;22.248;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56927036;3.867;22.491;3.743;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56927046;3.907;22.444;3.798;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56927056;3.903;22.467;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56927066;3.970;22.631;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56927076;4.009;22.549;3.931;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56927086;3.962;22.584;3.888;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56927096;4.037;22.225;3.935;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56927106;3.982;22.072;3.904;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56927116;3.965;21.936;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56927126;3.961;22.252;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56927136;3.949;22.369;3.872;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56927146;3.942;22.295;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56927156;3.894;22.533;3.778;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56927166;3.863;22.541;3.751;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56927176;3.914;22.459;3.801;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56927186;3.934;22.498;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56927196;3.993;22.509;3.891;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56927206;3.949;22.525;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56927216;3.972;22.229;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56927226;3.960;21.975;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56927236;3.952;21.909;3.877;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56927246;4.027;21.936;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56927256;3.936;22.385;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56927266;3.924;22.385;3.834;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56927276;3.928;22.428;3.814;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56927286;3.909;22.260;3.834;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56927296;3.881;22.365;3.818;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56927306;3.932;22.439;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56927316;4.044;20.621;3.932;0.000;31.1;31.1;31.1;31.1;12.49;12.46;12.48;0.00;
56927326;4.127;19.150;4.062;0.000;31.1;31.1;31.1;31.1;12.49;12.46;12.48;0.00;
56927336;4.143;19.119;4.034;0.000;31.1;31.1;31.1;31.1;12.49;12.46;12.48;0.00;
56927346;4.044;21.262;3.940;0.000;31.1;31.1;31.1;31.1;12.49;12.46;12.48;0.00;
56927356;3.974;21.544;3.925;0.000;31.1;31.1;31.1;31.1;12.49;12.46;12.48;0.00;
56927366;4.029;21.822;3.929;0.000;31.1;31.1;31.1;31.1;12.49;12.46;12.48;0.00;
56927376;3.930;22.193;3.850;0.000;31.1;31.1;31.1;31.1;12.49;12.46;12.48;0.00;
56927386;3.883;22.436;3.783;0.000;31.1;31.1;31.1;31.1;12.49;12.46;12.48;0.00;
56927396;3.887;22.487;3.791;0.000;31.1;31.1;31.1;31.1;12.49;12.46;12.48;0.00;
56927406;3.871;22.428;3.807;0.000;31.1;31.1;31.1;31.1;12.49;12.46;12.48;0.00;
56927416;3.936;22.486;3.828;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56927426;3.936;22.564;3.875;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56927436;3.947;22.439;3.840;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56927446;3.959;22.517;3.871;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56927456;3.979;22.533;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
56927466;3.969;21.936;3.834;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56927476;3.961;21.562;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56927486;3.965;21.504;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56927496;3.977;21.749;3.893;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56927506;3.934;22.116;3.846;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56927516;3.918;22.361;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56927526;4.205;22.525;4.057;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56927536;4.307;22.642;4.182;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56927546;3.906;22.416;3.799;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56927556;3.938;22.416;3.830;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56927566;3.927;22.514;3.822;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56927576;3.950;22.382;3.857;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56927586;3.946;22.152;3.865;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56927596;3.978;21.751;3.861;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56927606;3.970;21.532;3.853;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56927616;4.001;21.715;3.888;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56927626;3.930;22.198;3.861;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56927636;3.911;22.366;3.798;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56927646;3.911;22.346;3.818;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56927656;3.927;22.308;3.806;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56927666;3.946;22.395;3.809;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56927676;3.962;22.449;3.801;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56927686;3.938;22.473;3.837;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56927696;3.962;22.426;3.856;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56927706;3.989;22.301;3.856;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56927716;4.009;21.844;3.895;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56927726;3.993;21.813;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56927736;3.950;21.918;3.856;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56927746;3.962;21.922;3.829;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56927756;3.954;22.313;3.844;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56927766;3.943;22.077;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56927776;3.959;21.944;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56927786;3.932;22.523;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56927796;3.928;22.237;3.795;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56927806;3.936;22.511;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56927816;4.156;21.851;4.070;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56927826;4.492;20.862;4.364;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56927836;3.963;21.933;3.854;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56927846;3.991;21.718;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56927856;3.983;21.690;3.901;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56927866;4.033;21.799;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56927876;3.926;22.516;3.815;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56927886;3.914;22.516;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56927896;3.922;22.384;3.862;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56927906;3.942;22.462;3.823;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56927916;3.938;22.415;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56927926;3.954;22.388;3.862;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56927936;4.254;22.610;4.136;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56927946;4.317;22.669;4.219;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56927956;3.926;22.329;3.811;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56927966;4.007;21.722;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56927976;4.026;21.596;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56927986;4.018;21.620;3.906;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56927996;3.947;22.038;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56928006;3.920;22.480;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56928016;3.916;22.472;3.839;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56928026;3.924;22.456;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56928036;3.908;22.476;3.804;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56928046;3.943;22.405;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56928056;3.932;22.452;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56928066;3.883;22.302;3.811;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.43;0.00;
56928076;3.934;22.232;3.826;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.43;0.00;
56928086;3.942;22.007;3.850;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.43;0.00;
56928096;4.080;21.537;3.947;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.43;0.00;
56928106;4.044;21.576;3.967;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.43;0.00;
56928116;3.998;22.029;3.887;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56928126;3.915;22.562;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56928136;3.911;22.539;3.820;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56928146;3.907;22.492;3.789;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56928156;3.903;22.507;3.805;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56928166;3.899;22.398;3.812;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56928176;3.907;22.507;3.812;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56928186;3.935;22.555;3.867;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56928196;3.939;22.394;3.844;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56928206;4.665;22.860;4.564;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56928216;4.028;21.533;3.927;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56928226;4.051;21.682;3.923;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56928236;4.036;21.643;3.919;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56928246;3.949;22.434;3.845;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56928256;3.881;22.536;3.778;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56928266;3.893;22.477;3.813;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56928276;3.949;22.751;3.829;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56928286;3.913;22.461;3.825;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56928296;3.937;22.403;3.794;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56928306;3.925;22.512;3.786;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56928316;3.963;22.221;3.803;0.000;31.1;31.1;31.1;31.1;12.53;12.38;12.43;0.00;
56928326;3.975;22.287;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.38;12.43;0.00;
56928336;4.011;21.836;3.912;0.000;31.1;31.1;31.1;31.1;12.53;12.38;12.43;0.00;
56928346;4.109;21.626;4.002;0.000;31.1;31.1;31.1;31.1;12.53;12.38;12.43;0.00;
56928356;4.046;21.921;3.943;0.000;31.1;31.1;31.1;31.1;12.53;12.38;12.43;0.00;
56928366;3.955;22.085;3.787;0.000;31.1;31.1;31.1;31.1;12.53;12.38;12.43;0.00;
56928376;3.908;22.360;3.795;0.000;31.1;31.1;31.1;31.1;12.53;12.38;12.43;0.00;
56928386;3.912;21.914;3.783;0.000;31.1;31.1;31.1;31.1;12.53;12.38;12.43;0.00;
56928396;3.963;21.984;3.873;0.000;31.1;31.1;31.1;31.1;12.53;12.38;12.43;0.00;
56928406;3.904;22.209;3.756;0.000;31.1;31.1;31.1;31.1;12.53;12.38;12.43;0.00;
56928416;3.887;22.248;3.819;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56928426;3.926;22.307;3.831;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56928436;4.524;20.303;4.419;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56928446;3.946;21.804;3.855;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56928456;3.957;21.839;3.906;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56928466;4.020;21.511;3.910;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56928476;3.993;21.394;3.941;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56928486;3.993;21.862;3.906;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56928496;3.906;22.428;3.855;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56928506;3.898;22.396;3.819;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56928516;3.885;22.485;3.813;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.40;0.00;
56928526;3.901;22.376;3.762;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.40;0.00;
56928536;3.889;22.477;3.786;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.40;0.00;
56928546;3.917;22.497;3.782;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.40;0.00;
56928556;3.913;22.493;3.789;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.40;0.00;
56928566;3.952;22.372;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.40;0.00;
56928576;3.968;22.134;3.871;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.40;0.00;
56928586;4.035;21.596;3.926;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.40;0.00;
56928596;4.027;21.873;3.949;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.40;0.00;
56928606;4.011;22.083;3.914;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.40;0.00;
56928616;3.976;22.565;3.823;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56928626;3.900;22.248;3.795;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56928636;3.972;21.982;3.850;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56928646;3.932;22.451;3.838;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56928656;3.952;22.424;3.823;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56928666;3.986;22.262;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56928676;4.602;20.579;4.474;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56928686;3.926;21.864;3.843;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56928696;3.982;21.914;3.894;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56928706;4.045;21.555;3.953;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56928716;4.049;21.731;3.937;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56928726;3.990;21.934;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56928736;3.911;22.301;3.808;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56928746;3.926;22.477;3.796;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56928756;3.918;22.395;3.800;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
56928766;3.939;22.405;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56928776;3.935;22.585;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56928786;3.939;22.613;3.850;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56928796;3.947;22.550;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56928806;3.935;22.421;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56928816;4.006;21.972;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56928826;4.053;21.835;3.936;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56928836;4.053;21.522;3.932;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56928846;3.994;21.862;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56928856;4.614;22.531;4.497;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56928866;3.906;22.530;3.772;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56928876;3.902;22.495;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56928886;3.906;22.406;3.795;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56928896;3.930;22.328;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56928906;3.910;22.359;3.826;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56928916;3.910;22.464;3.815;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56928926;4.225;22.507;4.096;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56928936;4.284;22.316;4.170;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56928946;3.934;21.993;3.799;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56928956;4.036;21.440;3.908;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
56928966;4.005;21.648;3.910;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56928976;3.965;21.995;3.883;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56928986;3.906;22.365;3.824;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56928996;3.910;22.435;3.824;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56929006;3.902;22.428;3.785;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56929016;3.918;22.443;3.805;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56929026;3.930;22.615;3.828;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56929036;3.902;22.564;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56929046;3.887;22.521;3.801;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56929056;3.898;22.525;3.797;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56929066;3.947;21.934;3.848;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56929076;3.979;21.747;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56929086;4.074;21.579;3.954;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56929096;4.011;21.852;3.911;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56929106;3.955;22.012;3.864;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56929116;3.932;22.343;3.794;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56929126;3.920;22.385;3.801;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56929136;3.904;22.456;3.797;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56929146;3.963;22.487;3.856;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56929156;3.936;22.510;3.844;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56929166;3.904;22.496;3.801;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56929176;3.932;22.543;3.812;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56929186;3.955;22.098;3.871;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56929196;3.959;21.867;3.910;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56929206;4.030;21.454;3.934;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56929216;4.005;21.837;3.938;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.52;0.00;
56929226;3.986;22.127;3.890;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.52;0.00;
56929236;3.907;22.555;3.788;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.52;0.00;
56929246;3.911;22.504;3.835;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.52;0.00;
56929256;3.942;22.566;3.835;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.52;0.00;
56929266;3.903;22.566;3.851;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.52;0.00;
56929276;3.946;22.700;3.827;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.52;0.00;
56929286;3.926;22.609;3.839;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.52;0.00;
56929296;3.918;22.621;3.816;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.52;0.00;
56929306;3.922;22.582;3.816;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.52;0.00;
56929316;3.927;21.917;3.827;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56929326;4.013;21.605;3.893;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56929336;4.029;21.496;3.940;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56929346;4.001;21.882;3.897;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56929356;3.923;22.096;3.823;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56929366;3.934;22.353;3.835;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56929376;3.919;22.381;3.835;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56929386;3.879;22.420;3.788;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56929396;3.907;22.537;3.811;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56929406;3.911;22.443;3.804;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56929416;3.934;22.581;3.854;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56929426;3.938;22.495;3.807;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56929436;4.001;22.124;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56929446;4.005;22.288;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56929456;3.982;22.007;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56929466;4.009;22.175;3.901;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56929476;3.989;22.202;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56929486;4.554;22.566;4.442;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56929496;4.013;22.132;3.901;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56929506;4.728;20.666;4.638;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56929516;3.936;22.000;3.860;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56929526;4.369;20.894;4.263;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56929536;4.220;20.773;4.091;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56929546;3.967;21.708;3.844;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56929556;3.943;21.863;3.829;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56929566;3.963;21.914;3.848;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56929576;3.995;22.074;3.852;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56929586;3.928;22.366;3.821;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56929596;3.983;22.370;3.868;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56929606;3.924;22.331;3.848;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
56929616;3.903;22.470;3.810;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56929626;3.942;22.431;3.826;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56929636;3.911;22.423;3.783;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56929646;3.989;22.356;3.912;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56929656;3.982;22.286;3.876;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56929666;3.923;22.251;3.841;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56929676;3.927;22.013;3.818;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56929686;3.934;21.927;3.845;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56929696;3.982;21.920;3.849;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56929706;3.938;22.442;3.853;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56929716;3.953;22.610;3.811;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56929726;3.945;22.501;3.850;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56929736;3.953;22.508;3.881;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56929746;3.953;22.481;3.838;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56929756;3.960;22.528;3.834;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
56929766;3.965;22.397;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56929776;3.993;22.283;3.897;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56929786;3.973;22.275;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56929796;3.973;22.197;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56929806;4.001;21.990;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56929816;3.997;21.959;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56929826;3.910;22.232;3.815;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56929836;3.930;22.428;3.842;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56929846;3.926;22.459;3.823;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56929856;3.945;22.420;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56929866;3.950;22.484;3.852;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56929876;3.918;22.409;3.805;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56929886;3.993;22.386;3.891;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56929896;4.195;22.429;4.063;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56929906;4.392;22.531;4.259;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56929916;3.993;22.280;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56929926;3.989;21.979;3.887;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56929936;3.978;22.003;3.852;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56929946;3.966;21.987;3.840;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56929956;3.863;22.499;3.754;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56929966;3.914;22.371;3.806;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56929976;3.902;22.418;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
