20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56929986;3.949;22.344;3.849;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56929996;3.942;22.340;3.826;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56930006;3.977;22.228;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56930016;3.926;22.235;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56930026;3.989;22.177;3.853;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56930036;3.953;22.266;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56930046;4.005;22.045;3.872;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56930056;4.032;21.893;3.970;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56930066;4.041;22.104;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56930076;3.907;22.382;3.801;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56930086;3.935;22.535;3.840;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56930096;4.148;22.692;4.051;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56930106;3.943;22.539;3.828;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56930116;3.907;22.551;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56930126;3.959;22.402;3.859;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56930136;3.994;22.429;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56930146;3.951;22.523;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56930156;3.982;22.433;3.895;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56930166;3.999;22.263;3.860;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56930176;4.031;22.028;3.919;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56930186;4.003;22.169;3.895;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56930196;3.991;22.153;3.875;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56930206;3.960;22.517;3.879;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56930216;3.944;22.572;3.832;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56930226;3.960;22.513;3.871;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56930236;3.944;22.572;3.848;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56930246;3.976;22.537;3.852;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56930256;3.936;22.529;3.832;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
56930266;3.908;22.513;3.817;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56930276;3.936;22.376;3.829;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56930286;3.924;22.380;3.844;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56930296;4.807;20.234;4.763;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56930306;4.113;21.603;3.977;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56930316;4.305;22.046;4.195;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56930326;4.115;22.399;3.975;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56930336;3.957;22.469;3.889;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56930346;3.917;22.555;3.798;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56930356;4.004;22.579;3.873;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56930366;3.945;22.504;3.861;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56930376;3.873;22.512;3.802;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56930386;3.873;22.501;3.755;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56930396;3.877;22.469;3.802;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56930406;3.905;22.461;3.814;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.49;0.00;
56930416;4.008;22.223;3.921;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56930426;4.248;22.090;4.121;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56930436;4.185;21.864;4.062;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56930446;4.504;22.106;4.431;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56930456;3.961;22.324;3.890;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56930466;3.949;22.543;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56930476;3.937;22.574;3.851;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56930486;3.949;22.539;3.835;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56930496;3.905;22.406;3.831;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56930506;3.866;22.399;3.765;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56930516;3.933;22.536;3.831;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
56930526;3.949;22.489;3.886;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
56930536;4.032;22.559;3.938;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
56930546;4.032;22.215;3.957;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
56930556;4.017;22.520;3.906;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
56930566;4.009;22.203;3.906;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
56930576;3.973;22.097;3.875;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
56930586;3.933;22.591;3.835;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
56930596;3.981;22.211;3.894;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
56930606;4.475;20.506;4.382;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
56930616;3.948;21.911;3.810;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56930626;3.980;21.958;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56930636;3.995;21.841;3.900;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56930646;4.007;22.110;3.892;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56930656;3.932;22.608;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56930666;3.948;22.464;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56930676;4.003;22.246;3.904;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56930686;3.964;22.355;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56930696;3.940;22.285;3.853;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56930706;3.968;22.468;3.869;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56930716;3.907;22.613;3.814;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56930726;3.947;22.672;3.857;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56930736;3.939;22.484;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56930746;3.943;22.012;3.861;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56930756;4.038;21.957;3.916;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56930766;4.034;22.043;3.932;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56930776;3.947;22.531;3.853;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56930786;3.919;22.547;3.822;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56930796;3.974;22.574;3.932;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56930806;4.002;22.492;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56930816;3.994;22.431;3.887;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56930826;3.963;22.416;3.859;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56930836;3.915;22.560;3.797;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56930846;4.586;22.923;4.470;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56930856;4.152;22.599;4.063;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56930866;3.992;22.092;3.869;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56930876;4.047;21.983;3.916;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56930886;4.020;21.979;3.908;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56930896;4.008;22.127;3.877;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56930906;3.925;22.607;3.854;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56930916;3.953;22.392;3.834;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56930926;3.988;22.396;3.893;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56930936;3.953;22.365;3.850;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56930946;3.968;22.392;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56930956;3.921;22.599;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
56930966;3.950;22.546;3.847;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56930976;3.938;22.511;3.823;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56930986;3.978;22.534;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56930996;4.029;22.077;3.910;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56931006;4.037;22.089;3.953;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56931016;4.021;22.069;3.941;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56931026;3.914;22.519;3.808;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56931036;3.934;22.499;3.851;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56931046;3.926;22.452;3.827;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56931056;4.080;22.480;3.953;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56931066;4.772;20.989;4.670;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56931076;4.057;22.047;3.938;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56931086;3.978;22.289;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56931096;4.191;22.359;4.079;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56931106;4.156;22.359;4.052;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56931116;3.970;22.125;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56931126;3.978;22.043;3.880;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56931136;3.994;22.051;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56931146;3.915;22.125;3.778;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56931156;3.840;22.453;3.766;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56931166;4.067;22.693;3.959;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56931176;4.178;22.712;4.080;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56931186;4.150;22.681;4.006;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56931196;3.972;22.552;3.864;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56931206;3.972;22.285;3.876;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56931216;4.015;22.187;3.900;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56931226;4.007;22.136;3.904;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56931236;4.035;22.379;3.939;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56931246;4.075;22.101;3.935;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56931256;4.086;22.042;3.959;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56931266;3.948;22.098;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56931276;3.881;22.552;3.780;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56931286;3.988;22.494;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56931296;3.968;22.482;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56931306;3.932;22.521;3.815;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56931316;3.940;22.423;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56931326;3.976;22.372;3.897;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56931336;3.995;22.353;3.909;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56931346;3.984;22.278;3.913;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56931356;3.988;22.411;3.897;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56931366;4.007;22.002;3.928;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.43;0.00;
56931376;4.007;22.041;3.904;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.43;0.00;
56931386;4.236;22.139;4.123;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.43;0.00;
56931396;3.956;22.283;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.43;0.00;
56931406;3.956;22.581;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.43;0.00;
56931416;3.960;22.483;3.877;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.43;0.00;
56931426;3.928;22.471;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.43;0.00;
56931436;3.936;22.424;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.43;0.00;
56931446;3.976;22.408;3.877;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.43;0.00;
56931456;3.980;22.178;3.854;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.43;0.00;
56931466;4.003;22.180;3.906;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56931476;3.979;22.289;3.839;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56931486;4.014;22.309;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56931496;4.113;22.762;3.968;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56931506;4.085;22.371;3.984;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56931516;3.948;22.131;3.839;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56931526;3.909;22.467;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56931536;3.960;22.443;3.835;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56931546;3.932;22.439;3.815;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56931556;3.972;22.373;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56931566;3.980;22.334;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56931576;3.968;22.240;3.839;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56931586;4.157;22.338;4.045;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56931596;4.252;22.369;4.135;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56931606;4.074;22.505;3.948;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56931616;4.023;22.245;3.932;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56931626;4.133;22.613;4.038;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56931636;4.094;22.218;3.964;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56931646;3.893;22.351;3.803;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56931656;4.551;20.303;4.458;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56931666;3.897;21.979;3.780;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56931676;3.948;21.827;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56931686;4.066;21.944;3.968;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56931696;4.271;21.753;4.168;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56931706;4.267;22.245;4.172;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56931716;4.177;22.255;4.057;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.42;0.00;
56931726;3.917;22.371;3.800;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.42;0.00;
56931736;3.961;22.453;3.862;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.42;0.00;
56931746;3.972;22.484;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.42;0.00;
56931756;3.949;22.476;3.815;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.42;0.00;
56931766;4.173;22.585;4.042;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.42;0.00;
56931776;4.279;22.682;4.163;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.42;0.00;
56931786;3.937;22.333;3.835;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.42;0.00;
56931796;3.965;22.010;3.893;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.42;0.00;
56931806;3.984;21.835;3.901;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.42;0.00;
56931816;4.095;21.472;3.944;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
56931826;4.709;20.689;4.549;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
56931836;3.898;22.014;3.784;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
56931846;3.953;22.190;3.839;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
56931856;3.989;22.295;3.917;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
56931866;4.020;22.416;3.897;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
56931876;3.942;22.494;3.835;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
56931886;3.863;22.443;3.757;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
56931896;3.894;22.396;3.831;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
56931906;3.930;22.412;3.815;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
56931916;3.964;22.218;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56931926;3.995;21.983;3.897;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56931936;3.968;22.022;3.921;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56931946;3.940;21.858;3.799;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56931956;3.909;22.405;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56931966;3.940;22.159;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56931976;3.972;22.409;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56931986;3.995;22.390;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56931996;3.932;22.617;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56932006;3.956;22.484;3.854;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56932016;3.909;22.360;3.815;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56932026;3.928;22.552;3.788;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56932036;3.944;22.368;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56932046;3.964;22.251;3.882;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56932056;4.011;22.029;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
56932066;3.993;22.004;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.43;0.00;
56932076;3.926;22.340;3.752;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.43;0.00;
56932086;3.970;22.285;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.43;0.00;
56932096;3.974;22.383;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.43;0.00;
56932106;3.997;22.414;3.861;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.43;0.00;
56932116;3.958;22.625;3.854;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.43;0.00;
56932126;3.946;22.633;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.43;0.00;
56932136;3.903;22.508;3.787;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.43;0.00;
56932146;3.899;22.563;3.768;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.43;0.00;
56932156;3.926;22.473;3.799;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.43;0.00;
56932166;3.980;22.308;3.876;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56932176;3.995;22.080;3.896;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56932186;4.015;22.104;3.904;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56932196;3.920;22.092;3.833;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56932206;3.952;22.378;3.817;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56932216;3.944;22.202;3.841;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56932226;4.003;22.292;3.888;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56932236;4.011;22.751;3.904;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56932246;3.976;22.731;3.841;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56932256;3.936;22.558;3.833;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.50;0.00;
56932266;3.906;22.544;3.799;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56932276;3.914;22.540;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56932286;3.937;22.583;3.854;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56932296;4.005;22.121;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56932306;4.024;22.050;3.905;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56932316;4.005;22.148;3.905;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56932326;3.997;22.442;3.878;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56932336;3.981;22.481;3.874;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56932346;3.953;22.313;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56932356;3.945;22.493;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56932366;3.842;22.463;3.762;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.46;0.00;
56932376;3.877;22.296;3.789;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.46;0.00;
56932386;3.869;22.343;3.789;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.46;0.00;
56932396;3.944;22.459;3.832;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.46;0.00;
56932406;4.642;22.810;4.548;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.46;0.00;
56932416;3.971;22.195;3.914;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.46;0.00;
56932426;4.006;21.938;3.938;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.46;0.00;
56932436;3.959;21.980;3.855;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.46;0.00;
56932446;4.022;21.719;3.942;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.46;0.00;
56932456;3.928;22.132;3.840;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.46;0.00;
56932466;3.932;22.239;3.829;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56932476;3.909;22.477;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56932486;3.909;22.587;3.770;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56932496;3.917;22.380;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56932506;3.869;22.513;3.754;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56932516;3.861;22.477;3.790;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56932526;3.956;22.466;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56932536;3.940;22.462;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56932546;4.031;22.033;3.954;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56932556;4.196;21.697;4.110;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56932566;4.175;21.474;4.064;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56932576;3.935;22.206;3.829;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56932586;3.935;22.269;3.837;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56932596;3.943;22.358;3.857;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56932606;3.935;22.420;3.857;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
56932616;3.955;22.617;3.837;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56932626;3.923;22.507;3.825;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56932636;3.876;22.484;3.805;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56932646;3.884;22.452;3.798;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56932656;3.923;22.460;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56932666;3.982;22.374;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56932676;4.578;22.695;4.481;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56932686;4.495;20.748;4.414;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56932696;4.184;21.557;4.045;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56932706;4.018;21.858;3.904;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56932716;4.041;21.947;3.919;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56932726;3.970;22.083;3.861;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56932736;3.918;22.415;3.787;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56932746;3.938;22.489;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56932756;3.891;22.427;3.763;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56932766;3.903;22.505;3.763;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56932776;3.930;22.470;3.829;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56932786;3.958;22.520;3.857;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56932796;3.974;22.540;3.833;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56932806;3.978;22.516;3.837;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
56932816;4.020;22.465;3.884;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56932826;4.028;22.175;3.911;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56932836;4.028;21.925;3.931;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56932846;4.028;21.976;3.931;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56932856;3.945;22.074;3.841;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56932866;3.949;22.552;3.856;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56932876;3.882;22.489;3.782;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56932886;3.886;22.575;3.794;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56932896;3.937;22.602;3.829;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56932906;3.930;22.555;3.837;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56932916;3.955;22.519;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56932926;3.987;22.620;3.912;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56932936;3.983;22.331;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56932946;4.007;22.433;3.920;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56932956;4.066;21.936;3.967;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56932966;4.003;21.964;3.932;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56932976;3.940;21.976;3.845;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56932986;3.920;22.382;3.822;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56932996;3.959;22.480;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56933006;3.943;22.558;3.849;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56933016;3.907;22.505;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56933026;3.915;22.563;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56933036;3.911;22.396;3.843;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56933046;3.931;22.466;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56933056;3.903;22.493;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56933066;4.160;22.396;4.082;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56933076;4.673;22.345;4.579;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56933086;4.010;21.849;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56933096;4.022;22.013;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56933106;4.002;21.994;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56933116;3.949;22.670;3.887;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56933126;3.867;22.444;3.747;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56933136;3.887;22.479;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56933146;3.890;22.588;3.786;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56933156;3.942;22.311;3.821;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56933166;3.959;22.374;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56933176;3.967;22.362;3.894;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56933186;3.983;22.249;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56933196;3.940;22.499;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56933206;3.983;22.030;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56933216;3.995;22.034;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56933226;3.991;21.968;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56933236;3.951;22.503;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56933246;3.924;22.835;3.812;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56933256;3.920;22.562;3.835;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
56933266;4.127;22.287;4.039;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.46;0.00;
56933276;4.587;21.339;4.533;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.46;0.00;
56933286;3.930;22.162;3.808;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.46;0.00;
56933296;3.954;22.419;3.879;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.46;0.00;
56933306;3.958;22.504;3.832;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.46;0.00;
56933316;3.934;22.617;3.840;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.46;0.00;
56933326;3.978;22.403;3.887;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.46;0.00;
56933336;3.985;22.224;3.883;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.46;0.00;
56933346;3.997;22.085;3.906;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.46;0.00;
56933356;3.974;22.174;3.887;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.46;0.00;
56933366;3.976;22.924;3.902;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.52;0.00;
56933376;3.908;22.975;3.851;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.52;0.00;
56933386;3.940;22.892;3.827;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.52;0.00;
56933396;3.944;22.873;3.851;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.52;0.00;
56933406;3.936;22.783;3.855;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.52;0.00;
56933416;3.991;22.544;3.894;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.52;0.00;
56933426;3.948;22.696;3.871;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.52;0.00;
56933436;4.011;22.728;3.902;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.52;0.00;
56933446;4.011;22.888;3.894;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.52;0.00;
56933456;3.952;22.399;3.851;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.52;0.00;
56933466;3.980;22.351;3.891;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56933476;3.987;22.468;3.875;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56933486;3.991;22.817;3.891;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56933496;3.952;22.884;3.868;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56933506;3.944;22.931;3.836;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56933516;3.932;22.582;3.852;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56933526;3.952;22.453;3.860;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56933536;3.968;22.390;3.852;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56933546;3.944;22.339;3.848;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56933556;3.987;22.347;3.899;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.51;0.00;
56933566;4.464;22.747;4.336;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56933576;3.913;21.955;3.798;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56933586;3.976;21.962;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56933596;4.019;22.017;3.920;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56933606;3.968;22.236;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56933616;3.901;22.442;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56933626;3.924;22.396;3.791;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56933636;3.924;22.407;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56933646;3.897;22.438;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56933656;3.972;22.216;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56933666;4.009;22.353;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56933676;3.958;22.298;3.854;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56933686;3.930;22.407;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56933696;4.207;21.459;4.081;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56933706;4.286;20.944;4.160;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
56933716;3.949;21.928;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56933726;4.728;22.356;4.654;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56933736;3.942;21.928;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56933746;3.993;22.123;3.896;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56933756;3.969;22.562;3.872;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56933766;3.965;22.581;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56933776;3.969;22.290;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56933786;3.942;22.235;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56933796;3.938;22.301;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56933806;3.883;22.465;3.759;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56933816;3.966;22.540;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56933826;3.918;22.567;3.815;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56933836;3.926;22.434;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56933846;3.993;22.124;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56933856;4.001;22.027;3.901;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56933866;3.974;22.207;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56933876;4.017;22.434;3.921;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56933886;4.001;22.575;3.925;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56933896;3.938;22.485;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56933906;3.918;22.485;3.772;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56933916;3.913;22.423;3.825;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.45;0.00;
56933926;3.865;22.552;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.45;0.00;
56933936;3.909;22.560;3.801;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.45;0.00;
56933946;3.928;22.619;3.829;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.45;0.00;
56933956;3.921;22.486;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.45;0.00;
56933966;4.886;20.528;4.803;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.45;0.00;
56933976;3.940;21.625;3.825;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.45;0.00;
56933986;3.999;21.531;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.45;0.00;
56933996;3.999;21.922;3.915;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.45;0.00;
56934006;3.988;22.220;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.45;0.00;
56934016;3.940;22.399;3.853;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56934026;3.893;22.474;3.802;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56934036;3.889;22.415;3.810;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56934046;3.905;22.396;3.810;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56934056;3.861;22.411;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56934066;3.944;22.388;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56934076;3.921;22.450;3.849;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56934086;3.952;22.403;3.857;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56934096;4.019;22.368;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56934106;4.015;21.838;3.900;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56934116;4.057;21.780;3.937;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56934126;3.982;22.019;3.894;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56934136;3.970;22.199;3.913;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56934146;3.947;22.450;3.870;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56934156;3.919;22.504;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56934166;3.899;22.465;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56934176;3.876;22.481;3.757;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56934186;3.915;22.454;3.812;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56934196;3.919;22.504;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56934206;3.935;22.512;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56934216;3.953;21.935;3.887;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56934226;4.008;21.955;3.907;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56934236;4.001;21.592;3.887;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56934246;4.024;21.888;3.942;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56934256;3.965;22.158;3.895;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56934266;3.895;22.464;3.795;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56934276;3.918;22.468;3.815;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56934286;3.907;22.441;3.827;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56934296;3.946;22.441;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56934306;3.942;22.484;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56934316;3.922;22.398;3.823;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56934326;3.946;22.503;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56934336;3.978;22.413;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56934346;3.950;21.999;3.823;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56934356;4.412;21.827;4.309;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56934366;3.998;21.774;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56934376;4.002;21.985;3.887;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56934386;4.022;22.293;3.938;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56934396;3.998;22.438;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56934406;3.951;22.453;3.825;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56934416;3.895;22.383;3.813;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56934426;3.915;22.520;3.774;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56934436;4.527;22.738;4.408;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56934446;3.947;22.492;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56934456;3.966;22.527;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
56934466;3.960;21.932;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56934476;3.991;21.722;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56934486;3.956;21.492;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56934496;3.924;21.929;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56934506;3.964;22.408;3.857;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56934516;3.968;22.443;3.869;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56934526;3.928;22.447;3.829;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56934536;3.901;22.385;3.790;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56934546;3.901;22.447;3.814;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56934556;3.897;22.381;3.779;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56934566;3.964;22.140;3.885;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56934576;4.016;21.596;3.905;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56934586;4.063;21.585;3.948;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56934596;3.953;22.003;3.858;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56934606;3.953;22.300;3.846;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56934616;3.913;22.480;3.787;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56934626;3.960;22.468;3.827;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56934636;3.984;22.577;3.854;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56934646;3.980;22.523;3.838;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56934656;4.451;21.608;4.375;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56934666;3.850;22.015;3.754;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56934676;3.973;21.909;3.825;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56934686;4.238;21.018;4.103;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56934696;4.297;20.350;4.169;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56934706;3.981;21.808;3.821;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56934716;3.965;21.964;3.848;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56934726;4.013;21.972;3.891;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56934736;3.914;22.194;3.833;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56934746;3.902;22.480;3.805;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56934756;3.961;22.437;3.856;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56934766;3.953;22.519;3.859;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56934776;3.961;22.468;3.866;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56934786;3.894;22.382;3.843;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56934796;3.882;22.273;3.804;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56934806;3.933;22.069;3.819;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56934816;4.008;22.202;3.890;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56934826;3.953;22.026;3.851;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56934836;3.965;21.956;3.882;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56934846;3.957;21.976;3.859;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56934856;3.992;21.925;3.925;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56934866;3.919;22.413;3.807;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56934876;3.959;22.519;3.862;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56934886;3.927;22.507;3.838;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56934896;3.903;22.632;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56934906;3.931;22.488;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56934916;3.951;22.240;3.834;0.000;31.1;31.1;31.1;31.1;12.53;12.38;12.43;0.00;
56934926;3.967;21.867;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.38;12.43;0.00;
56934936;3.932;21.785;3.826;0.000;31.1;31.1;31.1;31.1;12.53;12.38;12.43;0.00;
56934946;3.951;21.731;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.38;12.43;0.00;
56934956;3.979;21.914;3.908;0.000;31.1;31.1;31.1;31.1;12.53;12.38;12.43;0.00;
56934966;4.488;22.116;4.404;0.000;31.1;31.1;31.1;31.1;12.53;12.38;12.43;0.00;
56934976;4.235;21.980;4.092;0.000;31.1;31.1;31.1;31.1;12.53;12.38;12.43;0.00;
56934986;3.947;22.054;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.38;12.43;0.00;
56934996;3.940;22.357;3.822;0.000;31.1;31.1;31.1;31.1;12.53;12.38;12.43;0.00;
56935006;3.971;22.357;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.38;12.43;0.00;
56935016;3.919;22.433;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56935026;3.923;22.456;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56935036;3.899;22.394;3.783;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56935046;3.923;22.183;3.838;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56935056;3.963;21.956;3.854;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56935066;3.947;21.913;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56935076;3.982;22.210;3.897;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56935086;3.974;21.999;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56935096;3.974;22.073;3.854;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56935106;3.974;22.128;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56935116;3.929;22.518;3.863;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56935126;3.968;22.483;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56935136;3.941;22.510;3.879;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56935146;3.913;22.502;3.808;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56935156;3.905;22.483;3.820;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56935166;3.929;22.284;3.836;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56935176;3.917;21.895;3.840;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56935186;3.937;21.930;3.832;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56935196;3.941;22.362;3.828;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56935206;3.961;22.008;3.859;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56935216;3.939;21.957;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56935226;3.947;21.973;3.847;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56935236;3.951;22.360;3.882;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56935246;4.018;22.457;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56935256;4.002;22.000;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56935266;3.959;22.211;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56935276;3.911;22.496;3.804;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56935286;4.337;22.688;4.235;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56935296;4.136;22.516;3.984;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56935306;3.947;22.453;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56935316;3.954;22.389;3.843;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56935326;4.512;21.391;4.424;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56935336;4.265;21.203;4.186;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56935346;3.958;21.496;3.862;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56935356;3.978;21.500;3.854;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56935366;3.989;22.170;3.905;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56935376;3.958;22.330;3.831;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56935386;3.966;22.630;3.901;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56935396;3.887;22.509;3.780;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56935406;3.891;22.451;3.776;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.42;0.00;
56935416;3.898;22.478;3.776;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56935426;3.910;22.560;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56935436;3.942;22.498;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56935446;3.926;22.490;3.807;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56935456;3.969;22.131;3.893;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56935466;3.965;21.718;3.854;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
56935476;3.961;21.671;3.873;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
56935486;3.972;22.014;3.854;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
56935496;3.996;22.068;3.881;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
56935506;3.905;22.539;3.783;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
56935516;3.921;22.539;3.807;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
56935526;3.909;22.523;3.787;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
56935536;3.902;22.508;3.783;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
56935546;3.898;22.410;3.768;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
56935556;3.941;22.278;3.869;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
56935566;4.575;22.521;4.470;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56935576;4.027;22.212;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56935586;3.972;22.595;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56935596;3.991;22.345;3.909;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56935606;3.988;22.184;3.917;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56935616;3.956;22.192;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56935626;3.917;22.396;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56935636;3.873;22.447;3.768;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56935646;3.917;22.501;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56935656;3.921;22.321;3.838;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
56935666;4.181;21.092;4.053;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56935676;3.936;21.861;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56935686;3.952;21.892;3.838;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56935696;3.984;21.927;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56935706;4.011;22.013;3.900;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56935716;3.960;22.173;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56935726;3.948;22.009;3.826;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56935736;3.948;21.951;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56935746;3.936;22.091;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56935756;3.901;22.396;3.779;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56935766;3.877;22.366;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56935776;3.885;22.362;3.783;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56935786;3.909;22.389;3.798;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56935796;3.921;22.370;3.779;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56935806;3.976;22.195;3.849;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56935816;3.980;22.230;3.912;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56935826;4.027;22.167;3.951;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56935836;3.956;22.378;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56935846;3.980;21.922;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56935856;4.011;21.996;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
56935866;3.926;22.544;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56935876;3.902;22.461;3.808;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56935886;3.914;22.504;3.788;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56935896;3.937;22.559;3.816;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56935906;3.933;22.504;3.819;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56935916;3.965;22.054;3.855;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56935926;3.957;21.917;3.859;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56935936;4.001;22.066;3.855;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56935946;3.957;22.058;3.835;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56935956;4.024;22.285;3.929;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56935966;3.955;22.436;3.848;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
56935976;4.432;21.751;4.329;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
56935986;4.365;21.361;4.266;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
56935996;3.928;22.023;3.824;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
56936006;3.979;21.965;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
56936016;3.939;22.017;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56936026;3.943;22.253;3.793;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56936036;3.947;22.507;3.824;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56936046;3.911;22.468;3.828;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
