20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56936056;4.014;22.507;3.918;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56936066;3.951;22.390;3.832;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56936076;3.982;22.249;3.859;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56936086;3.891;22.519;3.812;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56936096;3.840;22.539;3.750;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56936106;3.888;22.468;3.824;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.46;0.00;
56936116;4.288;22.297;4.170;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56936126;4.292;22.032;4.174;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56936136;4.724;22.254;4.623;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56936146;3.931;21.908;3.877;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56936156;4.002;22.277;3.932;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56936166;3.978;22.371;3.877;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56936176;3.974;21.818;3.912;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56936186;3.927;21.826;3.838;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56936196;3.860;21.806;3.764;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56936206;3.908;22.036;3.791;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
56936216;3.885;22.505;3.790;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56936226;3.901;22.388;3.805;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56936236;3.945;22.396;3.829;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56936246;3.980;22.177;3.892;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56936256;3.976;21.969;3.892;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56936266;4.008;22.036;3.896;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56936276;4.040;22.361;3.927;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56936286;4.028;22.572;3.927;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56936296;3.992;22.443;3.900;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56936306;4.000;22.173;3.888;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56936316;3.933;22.244;3.854;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56936326;3.921;22.268;3.811;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56936336;3.897;22.467;3.807;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56936346;3.881;22.408;3.752;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56936356;3.913;22.350;3.799;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56936366;3.996;22.221;3.878;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56936376;3.984;22.033;3.909;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56936386;4.012;22.080;3.917;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56936396;3.992;22.037;3.909;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56936406;4.024;22.526;3.929;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56936416;3.964;22.381;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.42;0.00;
56936426;3.960;21.943;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.42;0.00;
56936436;3.897;21.951;3.788;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.42;0.00;
56936446;3.924;22.248;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.42;0.00;
56936456;3.869;22.534;3.757;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.42;0.00;
56936466;3.865;22.530;3.749;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.42;0.00;
56936476;3.913;22.440;3.796;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.42;0.00;
56936486;3.921;22.362;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.42;0.00;
56936496;3.968;22.072;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.42;0.00;
56936506;4.007;22.088;3.886;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.42;0.00;
56936516;4.048;22.195;3.959;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56936526;4.087;22.340;3.959;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56936536;3.980;22.328;3.868;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56936546;3.968;22.528;3.833;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56936556;3.976;22.101;3.856;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56936566;3.927;22.235;3.829;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.45;0.00;
56936576;3.934;22.301;3.825;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.45;0.00;
56936586;3.899;22.290;3.833;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.45;0.00;
56936596;3.895;22.375;3.770;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.45;0.00;
56936606;4.123;21.574;4.056;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.45;0.00;
56936616;4.410;20.548;4.290;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.45;0.00;
56936626;3.974;21.380;3.915;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.45;0.00;
56936636;4.060;21.423;3.934;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.45;0.00;
56936646;4.060;21.578;3.950;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.45;0.00;
56936656;3.978;21.605;3.868;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.45;0.00;
56936666;3.885;22.458;3.790;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56936676;3.877;22.470;3.747;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56936686;4.598;22.774;4.490;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56936696;3.913;22.376;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56936706;3.968;22.403;3.868;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56936716;3.924;22.505;3.801;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56936726;3.897;22.536;3.817;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56936736;3.944;22.321;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56936746;3.999;22.364;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56936756;4.106;21.939;3.977;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56936766;4.100;21.878;3.968;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56936776;4.001;21.917;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56936786;3.930;22.465;3.800;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56936796;3.914;22.536;3.816;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56936806;3.914;22.457;3.839;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56936816;3.910;22.485;3.792;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56936826;3.918;22.461;3.800;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56936836;3.922;22.485;3.792;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56936846;3.933;22.520;3.812;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56936856;3.937;22.454;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56936866;4.032;22.338;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56936876;3.993;21.701;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56936886;4.009;21.466;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56936896;3.989;21.497;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56936906;3.953;21.939;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56936916;4.491;22.893;4.411;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56936926;3.910;22.479;3.807;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56936936;4.009;22.479;3.850;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56936946;3.949;22.471;3.811;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56936956;3.997;22.479;3.885;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56936966;3.902;22.378;3.818;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56936976;3.902;22.350;3.752;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56936986;3.922;22.043;3.815;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56936996;3.957;22.222;3.865;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56937006;4.008;21.751;3.912;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56937016;4.008;21.762;3.889;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56937026;3.934;21.860;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56937036;3.918;22.401;3.830;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56937046;3.926;22.358;3.846;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56937056;3.906;22.362;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56937066;3.918;22.561;3.810;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56937076;3.974;22.569;3.833;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56937086;3.918;22.479;3.810;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56937096;3.891;22.448;3.767;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56937106;3.934;22.475;3.826;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.44;0.00;
56937116;3.941;22.088;3.843;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.41;0.00;
56937126;4.012;21.546;3.890;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.41;0.00;
56937136;3.992;21.699;3.898;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.41;0.00;
56937146;3.945;22.006;3.832;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.41;0.00;
56937156;3.898;22.470;3.750;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.41;0.00;
56937166;3.921;22.428;3.808;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.41;0.00;
56937176;3.992;21.948;3.871;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.41;0.00;
56937186;4.008;22.307;3.890;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.41;0.00;
56937196;3.984;22.404;3.890;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.41;0.00;
56937206;3.870;22.478;3.769;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.41;0.00;
56937216;4.092;22.397;3.953;0.000;31.1;31.1;31.1;31.1;12.56;12.41;12.46;0.00;
56937226;4.882;20.913;4.756;0.000;31.1;31.1;31.1;31.1;12.56;12.41;12.46;0.00;
56937236;4.001;21.965;3.906;0.000;31.1;31.1;31.1;31.1;12.56;12.41;12.46;0.00;
56937246;4.139;21.856;4.016;0.000;31.1;31.1;31.1;31.1;12.56;12.41;12.46;0.00;
56937256;4.131;21.852;4.008;0.000;31.1;31.1;31.1;31.1;12.56;12.41;12.46;0.00;
56937266;4.013;21.902;3.859;0.000;31.1;31.1;31.1;31.1;12.56;12.41;12.46;0.00;
56937276;3.961;22.405;3.828;0.000;31.1;31.1;31.1;31.1;12.56;12.41;12.46;0.00;
56937286;3.981;22.397;3.891;0.000;31.1;31.1;31.1;31.1;12.56;12.41;12.46;0.00;
56937296;3.997;22.436;3.898;0.000;31.1;31.1;31.1;31.1;12.56;12.41;12.46;0.00;
56937306;3.965;22.459;3.852;0.000;31.1;31.1;31.1;31.1;12.56;12.41;12.46;0.00;
56937316;4.028;22.540;3.925;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56937326;3.953;22.536;3.847;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56937336;3.933;22.544;3.843;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56937346;3.969;22.512;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56937356;3.949;22.540;3.851;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56937366;4.052;21.650;3.972;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56937376;4.044;21.599;3.933;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56937386;4.005;21.948;3.910;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56937396;3.953;22.301;3.847;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56937406;3.993;22.465;3.886;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
56937416;4.065;22.410;3.937;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.47;0.00;
56937426;4.006;22.504;3.929;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.47;0.00;
56937436;3.935;22.383;3.870;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.47;0.00;
56937446;3.955;22.228;3.847;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.47;0.00;
56937456;3.970;22.212;3.906;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.47;0.00;
56937466;3.939;22.321;3.843;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.47;0.00;
56937476;3.943;22.313;3.851;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.47;0.00;
56937486;3.963;22.193;3.859;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.47;0.00;
56937496;4.018;21.870;3.921;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.47;0.00;
56937506;4.006;21.940;3.917;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.47;0.00;
56937516;3.993;22.025;3.908;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56937526;4.233;21.318;4.135;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56937536;4.327;21.104;4.205;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56937546;4.009;21.901;3.932;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56937556;4.017;21.920;3.900;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56937566;3.962;21.913;3.842;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56937576;3.911;22.080;3.815;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56937586;3.915;22.457;3.795;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56937596;3.930;22.340;3.818;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56937606;3.982;22.379;3.869;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
56937616;4.146;21.918;4.068;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56937626;3.977;21.805;3.931;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56937636;3.946;21.836;3.845;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56937646;3.934;22.244;3.845;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56937656;3.938;22.314;3.857;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56937666;3.952;22.359;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56937676;3.968;22.167;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56937686;4.492;22.429;4.356;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56937696;4.200;22.284;4.071;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56937706;3.897;22.456;3.773;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56937716;3.984;22.495;3.867;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56937726;4.027;22.538;3.918;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56937736;3.984;22.327;3.875;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56937746;3.944;22.218;3.875;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56937756;3.924;22.437;3.828;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56937766;3.922;22.762;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.46;0.00;
56937776;3.966;22.198;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.46;0.00;
56937786;3.986;22.323;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.46;0.00;
56937796;3.966;22.139;3.848;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.46;0.00;
56937806;3.990;22.025;3.895;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.46;0.00;
56937816;5.052;20.429;4.963;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.46;0.00;
56937826;3.997;22.006;3.875;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.46;0.00;
56937836;4.045;22.135;3.906;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.46;0.00;
56937846;4.025;22.072;3.914;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.46;0.00;
56937856;3.990;22.194;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.46;0.00;
56937866;3.928;22.516;3.809;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56937876;3.940;22.489;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56937886;3.905;22.431;3.790;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56937896;3.909;22.384;3.809;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56937906;3.944;22.446;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56937916;3.928;22.204;3.786;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56937926;3.901;22.060;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56937936;3.976;22.134;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56937946;4.043;22.243;3.927;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56937956;4.039;22.302;3.942;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56937966;4.011;21.992;3.925;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56937976;3.955;21.981;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56937986;3.995;22.188;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56937996;3.967;22.449;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56938006;4.085;22.559;3.983;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56938016;3.912;22.442;3.811;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56938026;3.932;22.418;3.850;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56938036;3.971;22.410;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56938046;3.936;22.000;3.815;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56938056;3.936;21.930;3.811;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56938066;4.052;22.183;3.936;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56938076;4.052;22.454;3.956;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56938086;4.020;22.136;3.944;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56938096;4.020;22.085;3.885;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56938106;3.957;22.077;3.846;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56938116;3.985;22.555;3.897;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56938126;3.941;22.708;3.854;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56938136;3.930;22.575;3.838;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56938146;3.882;22.595;3.783;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56938156;3.922;22.520;3.823;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56938166;3.945;22.052;3.846;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.48;0.00;
56938176;3.933;22.122;3.842;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.48;0.00;
56938186;3.941;22.032;3.830;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.48;0.00;
56938196;4.028;22.382;3.940;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.48;0.00;
56938206;4.071;22.246;3.995;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.48;0.00;
56938216;4.055;21.908;3.917;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.48;0.00;
56938226;3.929;21.892;3.842;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.48;0.00;
56938236;3.913;22.207;3.874;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.48;0.00;
56938246;3.961;22.413;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.48;0.00;
56938256;3.929;22.456;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.48;0.00;
56938266;3.945;22.371;3.798;0.000;31.1;31.1;31.1;31.1;12.56;12.40;12.44;0.00;
56938276;3.906;22.398;3.755;0.000;31.1;31.1;31.1;31.1;12.56;12.40;12.44;0.00;
56938286;3.945;22.160;3.826;0.000;31.1;31.1;31.1;31.1;12.56;12.40;12.44;0.00;
56938296;3.981;21.985;3.857;0.000;31.1;31.1;31.1;31.1;12.56;12.40;12.44;0.00;
56938306;3.969;22.141;3.837;0.000;31.1;31.1;31.1;31.1;12.56;12.40;12.44;0.00;
56938316;3.978;22.474;3.898;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56938326;4.010;22.294;3.949;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56938336;4.018;22.189;3.918;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56938346;3.931;22.392;3.840;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56938356;3.935;22.286;3.848;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56938366;3.959;21.986;3.918;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56938376;3.919;22.353;3.824;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56938386;4.524;21.564;4.443;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56938396;4.391;21.736;4.278;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56938406;3.966;22.130;3.844;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56938416;3.987;22.244;3.909;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56938426;3.991;22.158;3.905;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56938436;4.630;20.226;4.513;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56938446;4.630;22.514;4.536;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56938456;4.066;22.150;3.960;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56938466;4.038;22.287;3.932;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56938476;4.026;22.291;3.936;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56938486;3.936;22.412;3.862;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56938496;3.900;22.479;3.799;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56938506;3.904;22.557;3.811;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56938516;3.972;22.528;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56938526;3.961;22.197;3.854;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56938536;3.929;21.892;3.804;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56938546;3.941;22.017;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56938556;3.961;21.962;3.889;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56938566;3.957;22.462;3.862;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56938576;3.949;22.150;3.847;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56938586;4.004;22.037;3.905;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56938596;4.012;22.040;3.932;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56938606;4.004;22.165;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56938616;3.874;22.427;3.758;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56938626;3.874;22.509;3.774;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56938636;3.992;22.552;3.891;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56938646;3.965;22.712;3.852;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56938656;4.012;22.431;3.891;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56938666;3.894;22.009;3.778;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56938676;3.953;21.892;3.829;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56938686;4.012;22.294;3.907;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56938696;3.945;22.353;3.860;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56938706;3.996;22.033;3.907;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56938716;3.995;22.030;3.944;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56938726;4.035;22.151;3.921;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56938736;3.940;22.420;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56938746;3.913;22.439;3.787;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56938756;3.861;22.385;3.780;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56938766;3.944;22.318;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56938776;4.157;22.170;4.042;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56938786;3.960;21.979;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56938796;3.968;21.960;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56938806;3.980;21.901;3.913;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56938816;3.928;22.308;3.831;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56938826;3.964;22.019;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56938836;4.051;21.984;3.932;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56938846;3.995;22.008;3.886;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56938856;3.988;22.206;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.42;0.00;
56938866;3.842;22.435;3.720;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56938876;3.861;22.462;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56938886;3.956;22.411;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56938896;3.960;22.462;3.857;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56938906;4.007;22.118;3.935;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56938916;3.897;22.165;3.818;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56938926;3.940;22.189;3.826;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56938936;4.192;22.048;4.087;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56938946;4.090;21.650;3.962;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56938956;4.047;21.490;3.943;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56938966;4.065;21.646;3.946;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56938976;4.061;21.974;3.954;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56938986;3.970;22.315;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56938996;3.990;22.033;3.895;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56939006;3.943;21.970;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56939016;4.006;22.053;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56939026;4.010;22.299;3.864;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56939036;3.955;22.053;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56939046;3.943;21.990;3.837;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56939056;3.959;22.068;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
56939066;4.050;22.320;3.925;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56939076;4.082;21.883;3.987;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56939086;4.046;21.594;3.944;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56939096;3.971;21.528;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56939106;3.983;21.938;3.921;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56939116;3.979;22.430;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56939126;3.947;22.102;3.905;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56939136;4.212;21.903;4.093;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56939146;4.082;21.715;3.956;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56939156;4.152;21.903;4.046;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56939166;4.217;21.936;4.129;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56939176;4.296;21.757;4.219;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56939186;4.689;22.217;4.568;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56939196;3.942;21.738;3.835;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56939206;4.040;21.504;3.945;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56939216;3.993;22.042;3.910;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56939226;4.103;21.936;4.019;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56939236;4.142;21.866;4.102;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56939246;4.410;20.860;4.329;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56939256;4.197;21.543;4.094;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56939266;4.005;21.471;3.922;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56939276;3.961;21.966;3.863;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56939286;3.938;22.099;3.816;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56939296;3.894;22.493;3.808;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56939306;3.930;22.513;3.820;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56939316;3.973;22.454;3.891;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56939326;4.650;20.406;4.521;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56939336;3.942;22.037;3.859;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56939346;4.150;21.424;4.043;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56939356;3.985;21.490;3.930;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56939366;3.985;21.537;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.47;0.00;
56939376;3.918;22.522;3.800;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.47;0.00;
56939386;3.914;22.573;3.808;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.47;0.00;
56939396;3.953;22.581;3.847;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.47;0.00;
56939406;3.953;22.605;3.823;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.47;0.00;
56939416;3.914;22.428;3.783;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56939426;4.036;22.178;3.928;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56939436;3.953;22.053;3.865;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56939446;4.012;21.999;3.916;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56939456;4.008;21.964;3.893;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56939466;3.957;22.061;3.846;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56939476;3.938;21.909;3.850;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56939486;3.965;21.909;3.826;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56939496;3.973;22.065;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56939506;3.898;22.385;3.764;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56939516;4.126;21.979;4.035;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56939526;3.961;21.929;3.906;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56939536;3.945;21.952;3.843;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56939546;3.957;22.143;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56939556;3.890;22.416;3.753;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56939566;3.949;22.470;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56939576;3.996;22.443;3.925;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56939586;4.000;22.396;3.960;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56939596;4.028;21.687;3.949;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56939606;3.905;21.601;3.800;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56939616;4.028;21.305;3.911;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56939626;3.984;22.014;3.899;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56939636;3.980;22.049;3.844;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56939646;3.953;21.956;3.856;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56939656;3.913;22.213;3.797;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56939666;4.000;21.921;3.930;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56939676;3.984;21.979;3.880;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56939686;4.000;22.034;3.880;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56939696;3.984;22.178;3.872;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56939706;4.012;22.291;3.919;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56939716;3.982;21.543;3.884;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56939726;3.986;21.418;3.923;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56939736;3.943;21.476;3.872;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56939746;3.927;21.979;3.821;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56939756;3.970;21.999;3.876;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56939766;3.955;22.018;3.880;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56939776;3.974;21.968;3.899;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56939786;3.927;22.201;3.813;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56939796;4.198;22.065;4.134;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56939806;4.245;21.847;4.130;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56939816;4.045;21.878;3.933;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56939826;3.974;21.753;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56939836;4.124;21.843;4.008;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56939846;4.124;21.225;4.015;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56939856;3.990;21.522;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56939866;3.927;21.553;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56939876;4.089;22.054;3.968;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56939886;4.030;22.058;3.964;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56939896;4.574;22.101;4.466;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56939906;4.705;21.002;4.548;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
56939916;3.988;22.033;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56939926;3.988;22.048;3.864;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56939936;4.003;22.052;3.915;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56939946;3.999;22.169;3.915;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56939956;3.976;22.259;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56939966;3.978;21.597;3.874;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56939976;4.002;21.570;3.905;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56939986;3.986;21.597;3.901;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56939996;4.018;22.141;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56940006;3.955;22.153;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56940016;3.966;21.985;3.862;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56940026;3.998;22.130;3.901;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56940036;3.990;22.498;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56940046;4.034;22.317;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56940056;3.943;22.075;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56940066;3.946;22.070;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56940076;3.993;22.113;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56940086;3.989;22.093;3.860;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56940096;4.150;21.003;4.048;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56940106;3.918;21.715;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56940116;3.961;21.938;3.895;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56940126;3.977;22.070;3.895;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56940136;3.949;22.214;3.825;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56940146;3.957;21.470;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56940156;3.989;21.560;3.903;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56940166;4.014;22.123;3.908;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56940176;4.038;22.443;3.912;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56940186;3.959;22.279;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56940196;4.172;21.258;4.048;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56940206;4.397;20.435;4.248;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56940216;4.011;21.741;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56940226;4.160;21.624;4.044;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56940236;3.995;21.461;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56940246;4.018;21.601;3.896;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56940256;3.955;22.123;3.849;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56940266;3.988;22.004;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56940276;3.961;21.657;3.861;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56940286;4.075;21.895;3.932;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56940296;4.055;21.809;3.908;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56940306;4.224;21.930;4.131;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56940316;4.031;21.529;3.865;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56940326;3.913;21.844;3.799;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56940336;3.925;21.848;3.815;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56940346;3.945;21.373;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56940356;3.980;21.314;3.893;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56940366;4.152;21.141;4.029;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
56940376;4.952;20.455;4.834;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
56940386;3.998;22.081;3.884;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
56940396;3.983;21.983;3.896;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
56940406;3.975;22.018;3.865;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
56940416;4.042;22.018;3.912;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
56940426;3.936;22.334;3.833;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
56940436;3.873;22.400;3.826;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
56940446;3.900;22.369;3.771;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
56940456;3.908;22.311;3.810;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
56940466;3.969;22.123;3.915;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56940476;3.985;21.936;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56940486;3.977;21.909;3.904;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56940496;4.008;22.042;3.888;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56940506;3.981;22.447;3.896;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56940516;3.976;22.092;3.882;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56940526;3.941;21.929;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56940536;3.992;21.936;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56940546;3.984;22.014;3.913;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56940556;3.890;22.439;3.812;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56940566;4.083;22.478;3.972;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56940576;3.937;22.428;3.819;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56940586;3.953;22.318;3.851;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56940596;4.673;22.420;4.615;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56940606;4.004;22.073;3.917;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56940616;4.017;22.139;3.916;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56940626;4.044;22.588;3.924;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56940636;4.009;22.584;3.908;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56940646;3.985;21.978;3.896;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56940656;3.969;22.010;3.904;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56940666;4.028;22.053;3.936;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56940676;3.957;22.526;3.849;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56940686;3.945;22.483;3.842;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56940696;3.941;22.401;3.814;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56940706;3.949;22.549;3.834;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56940716;4.004;21.934;3.924;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56940726;4.028;21.980;3.955;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56940736;3.945;21.949;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56940746;4.012;22.113;3.877;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56940756;3.992;22.444;3.889;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56940766;3.992;22.000;3.893;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56940776;3.968;21.922;3.842;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56940786;3.945;21.840;3.834;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56940796;3.996;22.124;3.846;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56940806;3.949;22.479;3.850;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56940816;3.974;22.444;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56940826;3.887;22.408;3.754;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56940836;3.950;22.295;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56940846;4.009;22.025;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56940856;3.974;22.010;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56940866;4.045;22.131;3.947;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56940876;4.009;22.467;3.915;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56940886;3.946;22.428;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56940896;4.195;22.056;4.124;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56940906;3.997;22.291;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56940916;3.974;22.374;3.895;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56940926;3.930;22.350;3.840;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56940936;3.895;22.362;3.797;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56940946;3.903;22.234;3.836;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56940956;3.993;21.902;3.895;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56940966;3.958;21.984;3.863;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56940976;3.899;22.214;3.828;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56940986;3.962;22.405;3.883;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56940996;3.997;22.498;3.891;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56941006;4.382;21.696;4.306;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
56941016;3.966;21.623;3.872;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56941026;3.966;21.799;3.864;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56941036;3.970;22.098;3.868;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56941046;3.950;21.876;3.856;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56941056;4.614;20.008;4.505;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56941066;3.925;21.970;3.815;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56941076;3.949;22.041;3.917;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56941086;3.988;22.037;3.909;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56941096;3.988;22.053;3.874;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56941106;3.953;22.408;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56941116;3.945;22.671;3.830;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56941126;4.016;22.569;3.905;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56941136;3.953;22.518;3.854;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56941146;3.933;22.369;3.850;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56941156;3.921;21.994;3.846;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
56941166;3.973;22.096;3.870;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56941176;3.977;22.042;3.889;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56941186;3.906;22.435;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56941196;4.001;22.135;3.909;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56941206;4.012;21.925;3.925;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56941216;4.154;22.069;4.089;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56941226;3.946;22.198;3.881;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56941236;3.938;22.541;3.874;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56941246;3.930;22.451;3.901;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56941256;3.961;22.350;3.815;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
56941266;3.930;22.412;3.787;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56941276;4.025;21.994;3.925;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56941286;4.444;22.295;4.352;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56941296;4.302;22.209;4.219;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56941306;3.954;22.299;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56941316;4.013;22.287;3.944;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56941326;4.053;22.010;3.944;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56941336;4.005;22.056;3.901;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56941346;3.966;21.963;3.854;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56941356;3.930;22.788;3.823;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56941366;3.951;22.509;3.867;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56941376;3.943;22.392;3.867;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56941386;3.940;22.431;3.836;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56941396;3.936;22.278;3.820;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56941406;3.975;22.044;3.871;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56941416;3.959;22.056;3.871;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56941426;4.014;22.267;3.906;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56941436;3.959;22.594;3.836;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56941446;3.987;22.396;3.895;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56941456;4.042;22.040;3.953;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56941466;3.952;21.918;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
56941476;3.913;22.257;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
56941486;3.881;22.331;3.780;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
56941496;3.964;22.413;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
56941506;3.995;22.378;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
56941516;3.944;22.424;3.847;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
56941526;3.968;22.058;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
56941536;4.118;22.584;4.023;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
56941546;3.932;22.580;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
56941556;3.995;22.607;3.913;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
56941566;4.013;22.204;3.919;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56941576;4.009;21.779;3.915;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56941586;3.950;21.916;3.853;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56941596;3.978;21.912;3.869;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56941606;3.934;22.396;3.833;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
56941616;4.464;21.635;4.384;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56941626;4.266;21.615;4.177;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56941636;3.947;22.021;3.845;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56941646;3.994;21.951;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56941656;3.943;22.068;3.826;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
56941666;3.943;22.324;3.818;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56941676;3.943;22.587;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56941686;4.002;22.630;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56941696;4.053;22.258;3.951;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56941706;4.014;22.105;3.947;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
56941716;3.930;21.950;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56941726;3.962;22.380;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56941736;3.950;22.548;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56941746;3.989;22.564;3.888;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56941756;3.966;22.623;3.841;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56941766;3.966;21.953;3.821;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56941776;3.990;22.016;3.888;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56941786;3.958;22.098;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56941796;3.954;22.607;3.856;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56941806;3.914;22.588;3.829;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56941816;4.034;22.344;3.936;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56941826;3.931;22.328;3.846;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56941836;3.935;22.391;3.834;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56941846;3.959;22.465;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56941856;4.101;22.231;4.011;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56941866;3.986;22.461;3.913;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56941876;3.970;22.512;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56941886;4.527;20.497;4.415;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56941896;4.215;21.133;4.132;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56941906;4.002;21.719;3.870;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56941916;4.011;22.376;3.919;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56941926;4.003;22.411;3.915;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56941936;3.944;22.588;3.829;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56941946;3.928;22.654;3.856;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56941956;4.019;22.658;3.923;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56941966;4.383;22.764;4.249;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56941976;3.984;22.548;3.872;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56941986;3.984;22.513;3.853;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56941996;3.976;22.619;3.860;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56942006;4.023;22.455;3.935;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56942016;3.984;21.981;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56942026;4.015;21.879;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56942036;4.039;21.973;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56942046;3.995;22.395;3.910;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56942056;3.972;22.461;3.886;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56942066;3.928;22.414;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56942076;3.877;22.426;3.761;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56942086;3.944;22.570;3.851;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56942096;3.948;22.481;3.898;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56942106;3.976;22.465;3.898;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56942116;3.972;22.432;3.884;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
