20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56942126;3.917;22.518;3.845;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56942136;3.988;22.066;3.872;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56942146;3.972;22.280;3.845;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56942156;4.051;22.389;3.939;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56942166;4.000;22.339;3.908;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56942176;4.024;21.930;3.939;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56942186;3.925;22.421;3.814;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56942196;3.933;22.311;3.802;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56942206;3.909;22.327;3.810;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56942216;4.432;21.410;4.313;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56942226;3.998;22.092;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56942236;4.014;22.061;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56942246;3.963;21.983;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56942256;4.010;22.069;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
56942266;3.982;22.514;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56942276;3.990;22.401;3.896;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56942286;4.014;22.358;3.904;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56942296;3.966;22.369;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56942306;3.947;22.628;3.845;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56942316;3.955;22.600;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56942326;3.959;22.561;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56942336;3.966;22.463;3.864;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56942346;3.947;22.448;3.853;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56942356;4.006;22.115;3.927;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56942366;3.992;22.057;3.891;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56942376;3.996;22.104;3.898;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56942386;3.953;22.307;3.863;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56942396;3.957;22.431;3.867;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56942406;3.996;22.412;3.898;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56942416;3.949;22.303;3.898;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56942426;3.917;22.408;3.777;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56942436;3.917;22.474;3.852;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56942446;3.933;22.521;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56942456;3.961;22.455;3.871;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56942466;3.947;22.398;3.862;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.42;0.00;
56942476;3.983;22.253;3.882;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.42;0.00;
56942486;4.006;22.050;3.909;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.42;0.00;
56942496;3.955;21.976;3.839;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.42;0.00;
56942506;3.947;22.050;3.831;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.42;0.00;
56942516;4.030;22.468;3.932;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.42;0.00;
56942526;4.042;22.527;3.921;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.42;0.00;
56942536;3.991;22.335;3.889;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.42;0.00;
56942546;3.908;22.491;3.792;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.42;0.00;
56942556;3.979;22.601;3.886;0.000;31.1;31.1;31.1;31.1;12.47;12.45;12.42;0.00;
56942566;3.989;22.630;3.880;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56942576;3.969;22.606;3.860;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56942586;3.945;22.465;3.853;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56942596;3.981;22.606;3.876;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56942606;4.009;22.105;3.896;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56942616;4.633;22.442;4.516;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56942626;3.997;22.121;3.876;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56942636;4.020;22.587;3.919;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56942646;3.993;22.685;3.908;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56942656;4.001;22.407;3.911;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56942666;3.879;22.558;3.769;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56942676;4.230;21.511;4.129;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56942686;4.440;21.174;4.305;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56942696;3.990;22.210;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56942706;3.997;22.398;3.886;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56942716;3.990;22.335;3.910;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56942726;3.958;22.062;3.839;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56942736;4.155;22.515;4.039;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56942746;3.990;22.503;3.859;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56942756;3.993;22.230;3.882;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56942766;3.962;22.503;3.839;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56942776;3.942;22.355;3.839;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56942786;4.859;21.128;4.752;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56942796;3.922;21.976;3.827;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56942806;4.001;21.929;3.925;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56942816;3.924;21.788;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56942826;4.015;21.936;3.920;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56942836;4.007;22.342;3.920;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56942846;3.984;22.396;3.877;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56942856;3.936;22.389;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56942866;3.932;22.412;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56942876;3.984;22.541;3.928;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56942886;3.984;22.467;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56942896;3.976;22.498;3.853;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56942906;3.984;22.470;3.896;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
56942916;3.932;22.497;3.854;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56942926;3.988;22.060;3.877;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56942936;3.995;21.900;3.834;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56942946;3.976;21.732;3.877;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56942956;4.019;22.099;3.897;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56942966;3.964;22.392;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56942976;3.948;22.458;3.838;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56942986;3.893;22.411;3.752;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56942996;3.901;22.384;3.795;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56943006;4.169;22.657;4.045;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56943016;4.040;22.658;3.974;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56943026;4.012;22.592;3.939;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56943036;3.925;22.517;3.833;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56943046;3.945;22.321;3.798;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56943056;4.012;22.098;3.908;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56943066;4.055;21.985;3.927;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56943076;4.051;22.043;3.911;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56943086;3.953;22.380;3.837;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56943096;3.941;22.584;3.856;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56943106;4.008;22.599;3.884;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56943116;3.988;22.642;3.845;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56943126;3.945;22.443;3.814;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56943136;3.996;22.560;3.924;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56943146;3.988;22.533;3.873;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56943156;3.996;22.486;3.885;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56943166;3.945;22.392;3.838;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56943176;3.984;21.965;3.857;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56943186;4.115;21.899;4.002;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56943196;4.103;21.930;3.983;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56943206;4.036;22.220;3.924;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56943216;3.889;22.436;3.801;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56943226;3.944;22.467;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56943236;3.991;22.448;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56943246;4.555;22.876;4.427;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56943256;4.058;22.436;3.965;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56943266;4.188;22.580;4.098;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56943276;4.007;22.514;3.918;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56943286;4.003;22.421;3.875;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56943296;3.976;22.198;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56943306;3.932;22.086;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
56943316;3.999;22.041;3.931;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56943326;3.995;22.291;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56943336;4.823;21.251;4.768;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56943346;3.979;21.908;3.849;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56943356;3.975;21.935;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
56943366;4.003;21.971;3.937;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56943376;4.003;21.948;3.902;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56943386;3.955;22.322;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56943396;3.928;22.420;3.804;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56943406;4.014;22.389;3.925;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56943416;3.987;22.478;3.910;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56943426;4.011;22.455;3.925;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56943436;3.861;22.385;3.765;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56943446;3.943;22.260;3.843;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56943456;4.701;20.626;4.630;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
56943466;4.012;21.951;3.842;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.43;0.00;
56943476;3.996;21.974;3.900;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.43;0.00;
56943486;4.051;21.794;3.920;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.43;0.00;
56943496;4.067;21.837;3.947;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.43;0.00;
56943506;4.008;22.080;3.877;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.43;0.00;
56943516;3.984;22.506;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.43;0.00;
56943526;4.169;22.663;4.053;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.43;0.00;
56943536;4.000;22.506;3.908;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.43;0.00;
56943546;3.949;22.557;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.43;0.00;
56943556;3.929;22.510;3.807;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.43;0.00;
56943566;3.922;22.447;3.797;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56943576;3.973;22.482;3.875;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56943586;3.989;22.428;3.914;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56943596;4.005;22.123;3.883;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56943606;3.997;21.800;3.891;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56943616;4.040;21.823;3.961;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56943626;3.993;22.034;3.906;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56943636;3.993;22.509;3.883;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56943646;3.942;22.541;3.836;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56943656;3.973;22.505;3.867;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56943666;3.994;22.479;3.902;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56943676;3.923;22.471;3.863;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56943686;3.904;22.417;3.820;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56943696;3.880;22.456;3.808;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56943706;3.974;22.491;3.887;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56943716;4.010;22.202;3.898;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56943726;3.990;21.863;3.902;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56943736;4.033;21.809;3.918;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56943746;4.014;21.941;3.926;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56943756;4.010;22.218;3.891;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56943766;4.215;22.717;4.127;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56943776;3.962;22.670;3.879;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56943786;3.958;22.631;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56943796;3.950;22.521;3.871;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56943806;3.946;22.537;3.840;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56943816;3.962;22.521;3.887;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56943826;4.001;22.588;3.907;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56943836;4.013;22.525;3.919;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56943846;4.029;22.247;3.907;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56943856;3.962;22.094;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
56943866;5.031;21.596;4.963;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56943876;4.142;21.904;3.998;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56943886;4.032;22.017;3.919;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56943896;3.977;22.118;3.892;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56943906;4.024;22.146;3.912;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56943916;3.969;22.601;3.856;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56943926;3.949;22.519;3.833;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56943936;3.910;22.390;3.794;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56943946;3.914;22.413;3.790;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56943956;3.997;22.644;3.899;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56943966;4.028;22.370;3.930;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56943976;3.985;22.335;3.856;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56943986;4.013;22.429;3.903;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56943996;3.997;22.495;3.852;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56944006;3.961;22.359;3.856;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
56944016;4.101;22.022;3.979;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56944026;4.073;22.014;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56944036;3.994;21.983;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56944046;3.919;22.420;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56944056;3.915;22.447;3.760;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56944066;3.943;22.389;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56944076;3.978;22.318;3.905;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56944086;3.974;22.295;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56944096;3.994;22.182;3.854;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56944106;3.982;22.303;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56944116;3.957;22.466;3.849;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56944126;3.961;22.423;3.872;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56944136;4.008;22.087;3.951;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56944146;3.989;22.115;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56944156;4.020;22.044;3.912;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56944166;3.926;22.532;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56944176;3.910;22.555;3.802;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56944186;3.922;22.524;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56944196;3.879;22.442;3.818;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56944206;4.060;21.939;3.986;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56944216;4.205;21.819;4.091;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.52;0.00;
56944226;3.948;22.375;3.859;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.52;0.00;
56944236;4.031;22.450;3.945;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.52;0.00;
56944246;4.027;22.485;3.902;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.52;0.00;
56944256;4.035;22.414;3.942;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.52;0.00;
56944266;4.075;22.207;3.930;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.52;0.00;
56944276;4.086;22.258;3.945;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.52;0.00;
56944286;3.987;22.477;3.902;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.52;0.00;
56944296;3.944;22.677;3.855;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.52;0.00;
56944306;3.904;22.583;3.827;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.52;0.00;
56944316;3.907;22.534;3.832;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56944326;3.955;22.456;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56944336;3.951;22.413;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56944346;3.978;22.390;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56944356;3.970;22.218;3.836;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56944366;4.002;22.089;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56944376;4.539;21.565;4.505;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56944386;4.341;21.772;4.219;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56944396;3.880;22.026;3.793;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56944406;3.986;21.929;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56944416;4.015;22.000;3.944;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56944426;3.991;22.410;3.869;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56944436;3.948;22.598;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56944446;3.889;22.496;3.802;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56944456;4.673;22.887;4.607;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56944466;3.983;22.492;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56944476;4.003;22.274;3.903;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56944486;4.066;22.375;3.954;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56944496;4.046;22.324;3.919;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56944506;4.180;22.559;4.095;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56944516;3.959;22.387;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56944526;4.022;22.039;3.919;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56944536;3.987;22.043;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56944546;3.999;21.989;3.864;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56944556;3.876;22.453;3.794;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56944566;3.893;22.500;3.826;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56944576;3.964;22.430;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56944586;3.972;22.500;3.873;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56944596;4.023;22.141;3.912;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56944606;4.003;22.363;3.908;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56944616;4.027;22.285;3.951;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56944626;3.991;22.524;3.873;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56944636;3.936;22.414;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56944646;3.972;22.078;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56944656;4.031;22.110;3.896;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
56944666;4.048;22.189;3.944;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56944676;3.905;22.616;3.814;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56944686;3.893;22.561;3.791;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56944696;3.949;22.569;3.798;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56944706;3.984;22.608;3.889;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56944716;4.051;22.440;3.955;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56944726;4.071;22.495;3.947;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56944736;4.044;22.541;3.951;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56944746;4.249;22.667;4.089;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56944756;4.028;22.334;3.889;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56944766;4.005;21.836;3.930;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.45;0.00;
56944776;3.993;22.054;3.891;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.45;0.00;
56944786;3.934;22.349;3.864;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.45;0.00;
56944796;3.923;22.469;3.833;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.45;0.00;
56944806;3.934;22.333;3.809;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.45;0.00;
56944816;3.911;22.454;3.821;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.45;0.00;
56944826;3.985;22.473;3.911;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.45;0.00;
56944836;4.005;22.337;3.927;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.45;0.00;
56944846;4.029;22.054;3.927;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.45;0.00;
56944856;4.013;22.116;3.927;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.45;0.00;
56944866;4.426;21.548;4.334;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56944876;4.257;21.626;4.170;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56944886;3.959;22.004;3.838;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56944896;3.990;21.867;3.889;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56944906;3.990;21.867;3.900;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56944916;3.911;22.187;3.822;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56944926;3.884;22.385;3.779;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56944936;3.923;22.417;3.815;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56944946;4.410;21.357;4.310;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56944956;4.277;21.447;4.139;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56944966;4.177;22.223;4.080;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56944976;4.098;22.246;3.979;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56944986;4.028;22.184;3.955;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56944996;4.024;22.277;3.932;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56945006;3.933;22.336;3.830;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56945016;4.136;21.999;4.013;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56945026;4.637;22.459;4.556;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56945036;4.053;22.049;3.946;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56945046;3.990;22.404;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56945056;3.970;22.494;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56945066;3.959;22.420;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56945076;3.947;22.420;3.829;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56945086;3.978;22.295;3.880;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56945096;4.049;22.260;3.915;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56945106;3.982;22.120;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56945116;3.991;22.541;3.896;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56945126;3.964;22.513;3.853;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56945136;3.984;21.981;3.864;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56945146;3.995;22.020;3.923;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56945156;4.011;22.075;3.880;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56945166;4.027;22.509;3.911;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56945176;3.991;22.478;3.853;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56945186;3.991;22.545;3.872;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56945196;4.189;22.748;4.080;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56945206;4.031;22.443;3.931;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.50;0.00;
56945216;4.038;22.215;3.934;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.45;0.00;
56945226;3.979;22.168;3.907;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.45;0.00;
56945236;3.975;22.277;3.923;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.45;0.00;
56945246;3.963;21.974;3.872;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.45;0.00;
56945256;3.940;21.966;3.891;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.45;0.00;
56945266;3.932;22.363;3.844;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.45;0.00;
56945276;3.951;22.468;3.876;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.45;0.00;
56945286;3.971;22.410;3.864;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.45;0.00;
56945296;3.936;22.437;3.841;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.45;0.00;
56945306;3.944;22.421;3.872;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.45;0.00;
56945316;3.999;22.663;3.864;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
56945326;3.963;22.436;3.868;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
56945336;4.050;21.438;3.939;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
56945346;4.157;19.205;4.037;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
56945356;4.070;19.342;3.963;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
56945366;3.987;18.900;3.841;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
56945376;3.971;21.051;3.798;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
56945386;4.015;21.114;3.876;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
56945396;4.030;22.268;3.927;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
56945406;4.015;21.505;3.868;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
56945416;4.189;21.122;4.024;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56945426;3.945;21.554;3.782;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56945436;4.016;21.597;3.911;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56945446;3.992;20.354;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56945456;3.992;20.069;3.919;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56945466;3.929;20.166;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56945476;3.941;20.443;3.797;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56945486;3.894;20.077;3.778;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56945496;3.988;20.166;3.825;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56945506;4.004;21.492;3.891;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56945516;3.976;22.258;3.864;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.51;0.00;
56945526;4.032;21.995;3.923;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.51;0.00;
56945536;4.040;22.003;3.954;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.51;0.00;
56945546;4.004;22.152;3.919;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.51;0.00;
56945556;3.968;22.576;3.860;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.51;0.00;
56945566;4.036;22.317;3.907;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.51;0.00;
56945576;4.016;22.368;3.958;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.51;0.00;
56945586;3.996;22.458;3.911;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.51;0.00;
56945596;4.028;22.454;3.938;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.51;0.00;
56945606;3.941;22.290;3.820;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.51;0.00;
56945616;4.776;22.330;4.638;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56945626;3.961;21.944;3.864;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56945636;4.052;21.975;3.966;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56945646;4.323;22.174;4.173;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56945656;4.064;22.006;3.977;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56945666;3.991;22.238;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56945676;3.991;22.184;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56945686;3.940;22.219;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56945696;3.980;22.008;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56945706;3.995;21.996;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56945716;3.976;22.160;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56945726;3.928;22.285;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56945736;4.315;21.254;4.251;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56945746;4.433;21.067;4.306;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56945756;4.078;21.926;3.981;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56945766;4.057;22.087;3.966;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56945776;4.030;22.060;3.915;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56945786;4.030;22.079;3.927;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56945796;4.010;22.220;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56945806;3.998;22.001;3.864;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56945816;3.955;22.232;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56945826;3.978;22.197;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56945836;3.963;22.103;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56945846;4.156;22.087;4.016;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56945856;3.955;21.654;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56945866;4.084;21.022;3.982;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56945876;4.057;22.105;3.970;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56945886;4.053;22.030;3.970;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56945896;4.065;22.120;3.962;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56945906;4.029;22.210;3.954;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56945916;3.986;22.116;3.919;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56945926;3.997;22.069;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56945936;3.962;22.148;3.836;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56945946;3.962;22.296;3.883;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56945956;3.974;22.288;3.958;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56945966;3.946;22.206;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56945976;3.907;22.159;3.790;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56945986;4.005;22.339;3.888;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56945996;4.017;22.253;3.935;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56946006;4.080;21.956;3.939;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56946016;4.041;21.909;3.943;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56946026;4.009;22.019;3.927;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56946036;4.633;22.749;4.516;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56946046;3.911;22.284;3.813;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56946056;4.068;22.292;3.974;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
56946066;4.053;22.301;3.983;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56946076;4.013;22.485;3.905;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56946086;3.895;22.222;3.803;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56946096;3.887;22.156;3.783;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56946106;3.950;22.136;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56946116;4.009;22.254;3.901;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56946126;3.989;22.089;3.936;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56946136;4.013;22.019;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56946146;4.787;22.485;4.658;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56946156;3.962;22.273;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56946166;3.970;22.072;3.850;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56946176;4.018;22.279;3.940;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56946186;4.077;22.123;3.979;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56946196;4.026;22.045;3.944;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56946206;3.990;22.252;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56946216;3.954;22.229;3.827;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56946226;3.970;22.170;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56946236;3.970;22.080;3.846;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56946246;3.982;21.966;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56946256;3.970;20.750;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56946266;3.911;20.652;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56946276;3.950;20.707;3.846;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56946286;3.974;20.820;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56946296;3.946;20.750;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56946306;4.033;20.625;3.940;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56946316;4.039;19.782;3.917;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
56946326;4.019;18.261;3.885;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
56946336;3.976;21.114;3.850;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
56946346;3.928;21.635;3.807;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
56946356;3.877;21.364;3.795;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
56946366;3.900;21.431;3.787;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
56946376;3.984;21.302;3.889;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
56946386;3.861;21.654;3.752;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
56946396;3.881;21.658;3.772;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
56946406;3.900;19.993;3.795;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
56946416;3.890;19.599;3.771;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56946426;3.965;19.556;3.826;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56946436;3.930;19.680;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56946446;4.048;19.560;3.951;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56946456;4.225;19.109;4.119;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56946466;4.111;18.848;4.001;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56946476;3.902;20.073;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56946486;3.910;20.571;3.806;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56946496;3.898;21.100;3.794;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56946506;3.953;20.987;3.849;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56946516;3.896;21.192;3.772;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56946526;3.841;21.562;3.772;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56946536;3.845;21.507;3.733;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56946546;3.845;21.648;3.733;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56946556;3.900;22.104;3.744;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56946566;3.884;22.010;3.748;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56946576;3.912;22.603;3.772;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56946586;3.940;22.006;3.822;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56946596;4.547;21.484;4.389;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56946606;3.947;22.003;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56946616;3.995;21.941;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56946626;3.968;20.983;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56946636;3.940;20.656;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56946646;4.054;21.762;3.966;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56946656;3.991;22.222;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56946666;3.944;21.388;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56946676;3.905;23.106;3.801;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56946686;3.924;22.117;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56946696;3.944;22.261;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56946706;3.873;21.478;3.770;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
56946716;3.980;22.966;3.827;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.53;0.00;
56946726;3.980;22.558;3.878;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.53;0.00;
56946736;3.941;21.900;3.823;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.53;0.00;
56946746;3.937;22.343;3.831;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.53;0.00;
56946756;3.834;20.845;3.716;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.53;0.00;
56946766;3.930;20.544;3.776;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56946776;3.961;20.341;3.842;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56946786;4.013;20.803;3.901;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56946796;4.040;25.469;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56946806;3.977;25.477;3.858;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56946816;3.894;25.081;3.760;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56946826;3.930;21.938;3.803;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56946836;3.941;22.595;3.823;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56946846;3.906;22.603;3.783;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56946856;3.989;21.030;3.854;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
56946866;3.935;20.732;3.846;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56946876;4.780;21.879;4.650;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56946886;4.002;23.050;3.909;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56946896;4.034;22.513;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56946906;4.034;21.910;3.956;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56946916;4.128;21.495;4.038;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56946926;4.057;21.977;3.976;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56946936;4.018;22.071;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56946946;3.947;22.447;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56946956;3.955;23.480;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56946966;3.989;23.527;3.849;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56946976;3.961;23.449;3.869;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56946986;3.953;23.480;3.810;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56946996;3.906;23.441;3.806;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56947006;3.973;23.109;3.838;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56947016;4.052;22.221;3.940;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56947026;4.080;22.037;3.979;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56947036;4.092;21.638;3.947;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56947046;4.028;21.536;3.947;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56947056;4.005;22.150;3.908;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56947066;3.998;22.472;3.859;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.46;0.00;
56947076;3.935;22.371;3.871;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.46;0.00;
56947086;3.970;22.371;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.46;0.00;
56947096;3.959;22.382;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.46;0.00;
56947106;3.888;22.413;3.820;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.46;0.00;
56947116;3.923;22.386;3.828;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.46;0.00;
56947126;4.602;22.063;4.490;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.46;0.00;
56947136;4.097;21.795;3.942;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.46;0.00;
56947146;4.081;21.678;3.973;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.46;0.00;
56947156;4.057;21.939;3.949;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.46;0.00;
56947166;3.982;22.193;3.910;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56947176;4.010;22.423;3.902;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56947186;3.935;22.450;3.840;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56947196;3.939;22.450;3.859;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56947206;3.923;22.407;3.844;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56947216;4.430;20.968;4.313;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56947226;3.947;21.920;3.844;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56947236;3.939;21.884;3.875;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56947246;3.986;21.857;3.895;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56947256;4.045;22.977;3.981;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56947266;4.066;24.467;3.987;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56947276;4.038;25.529;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56947286;3.979;24.350;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56947296;3.987;21.166;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56947306;3.853;20.928;3.794;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.49;0.00;
56947316;4.018;22.242;3.910;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56947326;3.947;22.176;3.820;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56947336;3.876;19.419;3.777;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56947346;3.983;23.711;3.902;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56947356;4.022;23.816;3.922;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56947366;3.975;23.058;3.875;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56947376;4.011;22.332;3.914;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56947386;4.074;22.469;4.000;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56947396;4.409;23.203;4.321;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56947406;4.042;23.066;3.922;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56947416;4.024;22.586;3.960;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
56947426;4.012;22.207;3.940;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
56947436;4.012;22.192;3.936;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
56947446;4.032;22.094;3.925;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
56947456;3.965;22.020;3.866;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
56947466;4.005;22.051;3.905;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
56947476;3.973;21.992;3.830;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
56947486;4.012;21.661;3.964;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
56947496;4.008;21.528;3.968;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
56947506;4.119;21.602;4.030;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
56947516;4.173;22.057;4.035;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.54;0.00;
56947526;4.081;22.186;3.956;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.54;0.00;
56947536;3.998;22.155;3.889;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.54;0.00;
56947546;4.026;22.166;3.960;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.54;0.00;
56947556;4.022;22.233;3.928;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.54;0.00;
56947566;4.208;22.378;4.058;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.54;0.00;
56947576;4.054;22.602;3.952;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.54;0.00;
56947586;4.018;23.880;3.901;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.54;0.00;
56947596;4.042;22.809;3.936;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.54;0.00;
56947606;4.387;22.358;4.275;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.54;0.00;
56947616;4.109;21.570;4.057;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.50;0.00;
56947626;4.058;21.550;3.963;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.50;0.00;
56947636;4.058;21.660;3.994;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.50;0.00;
56947646;3.975;22.020;3.908;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.50;0.00;
56947656;4.125;22.509;4.017;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.50;0.00;
56947666;4.216;22.427;4.127;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.50;0.00;
56947676;4.949;22.408;4.878;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.50;0.00;
56947686;4.578;21.570;4.481;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.50;0.00;
56947696;3.971;22.204;3.915;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.50;0.00;
56947706;4.038;22.137;3.939;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.50;0.00;
56947716;3.980;21.966;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56947726;3.992;22.169;3.913;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56947736;3.925;22.052;3.815;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56947746;3.968;21.880;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56947756;4.012;22.025;3.929;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56947766;4.059;22.571;3.972;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56947776;3.984;22.548;3.889;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56947786;4.102;22.563;4.019;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56947796;4.067;22.454;3.921;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56947806;3.972;22.399;3.885;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56947816;3.984;21.826;3.857;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56947826;4.054;21.561;3.919;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56947836;3.932;21.857;3.826;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56947846;4.070;22.173;3.982;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56947856;3.999;22.427;3.904;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
56947866;3.969;22.364;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56947876;3.890;22.314;3.787;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56947886;3.906;22.283;3.798;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56947896;4.673;21.113;4.564;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56947906;3.997;21.805;3.896;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56947916;4.060;21.797;3.951;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56947926;4.028;21.770;3.927;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56947936;4.036;21.754;3.939;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56947946;3.989;21.739;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56947956;3.973;21.925;3.923;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56947966;4.145;22.357;4.101;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56947976;3.975;23.073;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56947986;4.231;23.672;4.121;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56947996;4.003;23.453;3.936;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56948006;3.983;23.511;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56948016;3.967;22.486;3.850;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56948026;3.983;22.423;3.901;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56948036;4.062;22.180;3.960;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56948046;4.129;21.582;4.015;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56948056;4.085;21.593;3.987;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56948066;3.948;22.078;3.849;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56948076;3.995;22.504;3.888;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56948086;3.976;22.453;3.869;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56948096;3.944;22.395;3.849;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56948106;3.988;22.442;3.869;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56948116;4.062;22.543;3.951;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56948126;4.145;21.520;4.072;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56948136;4.279;21.715;4.166;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56948146;4.764;22.195;4.623;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56948156;4.070;21.961;3.958;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56948166;4.262;21.659;4.165;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56948176;4.286;22.062;4.106;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56948186;4.018;21.350;3.906;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
