20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56948196;3.927;21.636;3.820;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56948206;3.895;21.913;3.781;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56948216;4.026;22.335;3.914;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56948226;3.978;22.128;3.871;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56948236;4.243;22.249;4.149;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56948246;3.978;21.972;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56948256;3.966;22.015;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56948266;3.979;22.318;3.875;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.51;0.00;
56948276;4.003;21.882;3.915;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.51;0.00;
56948286;4.034;21.734;3.926;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.51;0.00;
56948296;4.046;21.293;3.942;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.51;0.00;
56948306;4.093;21.570;3.993;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.51;0.00;
56948316;4.018;21.613;3.883;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.51;0.00;
56948326;3.951;21.975;3.840;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.51;0.00;
56948336;3.963;21.944;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.51;0.00;
56948346;3.975;21.913;3.879;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.51;0.00;
56948356;3.987;22.314;3.926;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.51;0.00;
56948366;3.982;21.934;3.880;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56948376;3.943;21.989;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56948386;4.172;22.008;4.076;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56948396;4.002;22.113;3.931;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56948406;4.014;22.274;3.892;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56948416;4.047;21.395;3.974;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56948426;4.027;21.391;3.939;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56948436;3.936;21.969;3.845;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56948446;3.988;22.352;3.845;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56948456;3.980;22.082;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56948466;3.991;21.922;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56948476;3.976;21.914;3.845;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56948486;4.031;21.539;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56948496;4.062;21.676;3.892;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56948506;4.054;21.985;3.935;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56948516;4.067;21.981;3.908;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56948526;4.396;21.840;4.265;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56948536;4.503;21.632;4.387;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56948546;4.000;22.177;3.908;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56948556;4.799;20.595;4.681;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56948566;4.067;21.965;3.979;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56948576;4.028;21.914;3.889;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56948586;4.190;22.380;4.108;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56948596;4.514;23.817;4.383;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56948606;4.182;22.584;4.038;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
56948616;4.289;22.592;4.244;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.43;0.00;
56948626;4.556;22.713;4.447;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.43;0.00;
56948636;3.932;22.405;3.834;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.43;0.00;
56948646;3.936;22.335;3.826;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.43;0.00;
56948656;3.925;22.370;3.818;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.43;0.00;
56948666;3.925;22.284;3.834;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.43;0.00;
56948676;3.929;22.389;3.846;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.43;0.00;
56948686;3.921;22.175;3.842;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.43;0.00;
56948696;3.921;21.980;3.842;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.43;0.00;
56948706;3.901;21.875;3.787;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.43;0.00;
56948716;3.941;21.828;3.850;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56948726;3.913;22.078;3.799;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56948736;3.933;22.422;3.842;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56948746;3.953;22.484;3.854;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56948756;3.961;22.442;3.885;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56948766;3.937;22.445;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56948776;3.957;22.410;3.838;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56948786;3.945;22.418;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56948796;3.929;22.289;3.866;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56948806;3.961;22.293;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
56948816;3.930;22.400;3.847;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56948826;3.930;21.910;3.804;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56948836;3.903;21.973;3.843;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56948846;3.978;21.883;3.851;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56948856;3.970;22.372;3.894;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56948866;4.005;22.505;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56948876;3.978;22.443;3.894;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56948886;3.993;22.408;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56948896;3.934;22.564;3.839;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56948906;3.970;22.458;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56948916;3.899;22.433;3.818;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56948926;3.946;22.527;3.779;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56948936;3.982;22.476;3.904;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56948946;4.017;22.319;3.920;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56948956;4.811;20.537;4.701;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56948966;3.962;21.483;3.857;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56948976;3.974;22.026;3.877;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56948986;3.918;22.304;3.869;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56948996;3.930;22.347;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56949006;3.946;22.491;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56949016;4.701;23.058;4.627;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56949026;3.921;22.457;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56949036;3.991;22.500;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56949046;3.940;22.563;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56949056;3.984;22.559;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56949066;3.930;22.266;3.857;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56949076;3.938;21.752;3.787;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56949086;3.930;22.036;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56949096;3.949;22.164;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56949106;3.965;22.211;3.865;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56949116;3.922;22.184;3.826;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56949126;3.898;22.176;3.802;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56949136;3.910;21.775;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56949146;3.926;22.052;3.806;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56949156;3.890;22.406;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
56949166;4.008;22.429;3.926;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56949176;3.957;22.421;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56949186;4.091;21.927;4.004;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56949196;5.098;21.281;4.985;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56949206;3.938;21.943;3.805;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56949216;4.005;21.705;3.922;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56949226;4.016;21.787;3.895;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56949236;4.001;21.923;3.805;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56949246;3.934;22.347;3.774;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56949256;3.890;22.363;3.797;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.40;0.00;
56949266;3.928;22.392;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56949276;3.952;22.435;3.835;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56949286;4.074;22.353;3.980;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56949296;3.972;22.263;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56949306;3.893;22.399;3.776;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56949316;3.932;22.294;3.800;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56949326;3.936;22.255;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56949336;3.984;21.849;3.886;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56949346;4.082;22.001;3.925;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56949356;4.244;20.815;4.168;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56949366;3.920;22.038;3.840;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56949376;3.896;21.987;3.765;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56949386;3.900;22.062;3.785;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56949396;3.896;22.284;3.797;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56949406;3.908;22.116;3.832;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56949416;4.125;22.105;4.012;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56949426;3.924;22.011;3.836;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56949436;3.975;22.206;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56949446;3.940;22.335;3.820;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56949456;3.979;21.765;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56949466;3.969;21.396;3.864;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56949476;4.036;21.497;3.915;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56949486;4.020;22.132;3.950;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56949496;3.934;22.117;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56949506;3.918;21.969;3.794;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56949516;3.930;22.023;3.868;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56949526;3.965;22.105;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56949536;3.930;22.222;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56949546;3.910;21.825;3.817;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56949556;3.946;21.899;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
56949566;3.931;21.886;3.852;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56949576;4.072;22.236;4.024;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56949586;3.978;21.613;3.884;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56949596;4.061;21.449;3.938;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56949606;4.025;21.496;3.938;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56949616;3.943;22.366;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56949626;3.923;22.406;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56949636;3.978;22.131;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56949646;3.959;22.166;3.846;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56949656;3.927;22.115;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56949666;3.927;22.500;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56949676;3.955;22.233;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56949686;3.974;22.041;3.862;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56949696;3.931;22.033;3.846;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56949706;4.022;21.919;3.905;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
56949716;3.928;21.921;3.871;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
56949726;4.121;22.062;4.021;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
56949736;3.976;22.108;3.899;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
56949746;4.252;22.331;4.162;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
56949756;4.669;21.307;4.583;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
56949766;3.984;21.749;3.883;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
56949776;3.995;21.999;3.934;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
56949786;4.039;22.062;3.958;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
56949796;4.023;22.335;3.934;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
56949806;4.527;20.698;4.437;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
56949816;3.969;21.401;3.846;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56949826;4.048;21.471;3.936;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56949836;4.009;21.768;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56949846;4.024;21.671;3.956;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56949856;3.997;21.804;3.929;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56949866;4.226;22.097;4.105;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56949876;4.017;22.112;3.913;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56949886;4.005;22.351;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56949896;4.044;22.003;3.936;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56949906;4.080;21.983;3.983;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56949916;3.997;22.019;3.902;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56949926;3.993;22.261;3.867;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56949936;3.961;22.128;3.852;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56949946;4.013;21.737;3.887;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56949956;4.020;21.389;3.867;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56949966;4.020;21.546;3.895;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56949976;4.036;22.058;3.898;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56949986;3.985;22.105;3.895;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56949996;4.005;22.011;3.863;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56950006;3.997;21.940;3.867;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56950016;4.041;22.346;3.921;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56950026;4.045;22.119;3.933;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56950036;4.041;22.006;3.941;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56950046;3.997;21.963;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56950056;3.978;21.959;3.890;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56950066;4.013;22.272;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56950076;4.013;21.560;3.906;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56950086;4.037;21.638;3.937;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56950096;4.017;21.595;3.886;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56950106;4.021;22.041;3.906;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56950116;3.973;22.120;3.865;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56950126;3.981;22.127;3.892;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56950136;4.028;21.987;3.927;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56950146;4.280;21.484;4.123;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56950156;4.005;21.531;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56950166;3.966;22.412;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56950176;3.958;22.581;3.884;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56950186;3.970;22.561;3.880;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56950196;4.025;22.459;3.931;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56950206;4.045;22.346;3.959;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56950216;4.270;21.665;4.167;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56950226;3.926;21.794;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56950236;3.899;22.295;3.817;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56950246;3.887;22.150;3.805;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56950256;3.966;21.888;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56950266;3.942;22.280;3.821;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56950276;3.899;22.190;3.766;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56950286;3.824;22.237;3.719;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56950296;4.191;22.398;4.053;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56950306;4.104;22.355;3.986;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56950316;3.808;22.237;3.695;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56950326;3.863;21.911;3.735;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56950336;3.824;22.068;3.747;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56950346;3.835;22.304;3.743;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56950356;3.824;22.127;3.735;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.50;0.00;
56950366;3.778;21.445;3.661;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56950376;3.825;21.823;3.688;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56950386;3.947;23.390;3.809;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56950396;3.967;23.422;3.844;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56950406;4.661;20.545;4.564;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56950416;3.999;21.211;3.903;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56950426;4.050;21.266;3.958;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56950436;4.089;21.757;3.942;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56950446;4.022;22.104;3.899;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56950456;3.876;21.114;3.794;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.45;0.00;
56950466;3.785;22.054;3.701;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56950476;3.828;22.022;3.705;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56950486;3.793;22.058;3.693;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56950496;3.777;22.058;3.709;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56950506;3.809;21.960;3.732;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56950516;3.824;22.167;3.709;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56950526;3.919;22.601;3.791;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56950536;3.911;22.933;3.795;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56950546;3.805;21.936;3.678;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56950556;3.816;21.878;3.717;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56950566;3.828;21.856;3.719;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.45;0.00;
56950576;3.785;22.090;3.668;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.45;0.00;
56950586;3.746;22.067;3.621;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.45;0.00;
56950596;3.761;22.051;3.684;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.45;0.00;
56950606;4.033;23.988;3.907;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.45;0.00;
56950616;4.064;22.352;3.954;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.45;0.00;
56950626;3.993;22.469;3.880;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.45;0.00;
56950636;3.970;22.559;3.884;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.45;0.00;
56950646;3.966;22.606;3.856;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.45;0.00;
56950656;3.954;23.105;3.868;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.45;0.00;
56950666;3.917;21.875;3.787;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56950676;3.819;21.684;3.701;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56950686;3.815;21.735;3.681;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56950696;3.776;21.934;3.681;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56950706;3.748;21.988;3.661;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56950716;3.862;22.057;3.743;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56950726;3.854;22.158;3.699;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56950736;3.858;22.100;3.754;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56950746;3.905;22.041;3.778;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56950756;3.850;22.111;3.747;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56950766;3.818;20.645;3.695;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56950776;3.786;19.492;3.723;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56950786;3.929;21.288;3.833;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56950796;3.885;21.229;3.790;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56950806;3.846;21.864;3.743;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.50;0.00;
56950816;3.876;21.454;3.765;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.47;0.00;
56950826;3.935;22.135;3.796;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.47;0.00;
56950836;3.824;23.214;3.725;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.47;0.00;
56950846;3.781;23.914;3.706;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.47;0.00;
56950856;3.832;24.016;3.733;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.47;0.00;
56950866;4.129;23.187;4.066;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.47;0.00;
56950876;4.248;22.800;4.094;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.47;0.00;
56950886;3.816;22.322;3.702;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.47;0.00;
56950896;3.852;22.287;3.757;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.47;0.00;
56950906;3.876;22.119;3.702;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.47;0.00;
56950916;3.851;22.040;3.736;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.39;0.00;
56950926;3.796;21.896;3.677;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.39;0.00;
56950936;3.934;22.223;3.786;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.39;0.00;
56950946;3.985;20.798;3.864;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.39;0.00;
56950956;3.757;20.413;3.623;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.39;0.00;
56950966;3.765;20.576;3.646;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.39;0.00;
56950976;4.465;19.121;4.382;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.39;0.00;
56950986;3.741;20.234;3.592;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.39;0.00;
56950996;3.839;20.413;3.712;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.39;0.00;
56951006;3.847;20.444;3.708;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.39;0.00;
56951016;3.854;20.664;3.711;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56951026;3.830;20.762;3.703;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56951036;3.834;20.797;3.719;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56951046;3.842;20.781;3.719;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56951056;3.866;20.774;3.715;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56951066;3.790;20.785;3.699;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56951076;3.810;20.777;3.695;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56951086;3.850;21.654;3.778;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56951096;3.941;23.997;3.853;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56951106;3.996;22.628;3.888;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56951116;3.831;20.546;3.736;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56951126;3.811;20.519;3.728;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56951136;3.815;20.601;3.716;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56951146;3.839;21.869;3.740;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56951156;4.402;21.572;4.267;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56951166;4.106;22.134;4.001;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56951176;4.063;22.009;3.986;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56951186;4.055;22.099;3.986;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56951196;3.968;22.314;3.861;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56951206;4.000;22.103;3.923;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56951216;3.961;22.053;3.838;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56951226;4.009;22.053;3.905;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56951236;4.056;22.162;3.932;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56951246;4.048;22.131;3.901;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56951256;4.056;22.076;3.983;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56951266;4.005;22.325;3.895;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.45;0.00;
56951276;4.017;22.458;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.45;0.00;
56951286;4.025;22.557;3.856;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.45;0.00;
56951296;4.045;22.235;3.970;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.45;0.00;
56951306;4.025;22.191;3.884;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.45;0.00;
56951316;4.017;22.168;3.895;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.45;0.00;
56951326;3.966;22.462;3.852;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.45;0.00;
56951336;4.009;22.301;3.884;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.45;0.00;
56951346;4.009;22.132;3.903;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.45;0.00;
56951356;4.080;22.030;3.954;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.45;0.00;
56951366;4.030;22.043;3.933;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56951376;4.014;22.238;3.910;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56951386;4.681;22.461;4.556;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56951396;3.936;22.024;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56951406;3.995;22.004;3.894;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56951416;4.018;22.387;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56951426;4.042;22.223;3.957;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56951436;3.999;22.082;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56951446;3.951;22.071;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56951456;4.026;22.035;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
56951466;3.999;22.126;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.47;0.00;
56951476;3.955;21.835;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.47;0.00;
56951486;3.967;21.804;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.47;0.00;
56951496;4.058;22.002;3.984;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.47;0.00;
56951506;4.373;21.648;4.297;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.47;0.00;
56951516;3.983;21.738;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.47;0.00;
56951526;4.078;21.730;3.925;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.47;0.00;
56951536;4.263;21.193;4.149;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.47;0.00;
56951546;4.129;21.710;4.000;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.47;0.00;
56951556;4.022;21.951;3.910;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.47;0.00;
56951566;3.935;22.056;3.788;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56951576;3.963;22.489;3.839;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56951586;3.959;22.243;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56951596;3.974;21.990;3.874;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56951606;3.998;22.013;3.890;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56951616;3.959;22.099;3.870;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56951626;3.978;22.329;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56951636;3.994;22.130;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56951646;4.018;21.939;3.886;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56951656;4.018;21.927;3.921;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56951666;4.027;21.975;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56951676;3.921;22.233;3.832;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56951686;3.921;21.987;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56951696;3.944;21.991;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56951706;3.956;22.053;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56951716;3.944;22.322;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56951726;3.960;22.069;3.875;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56951736;3.980;22.123;3.883;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56951746;3.960;22.166;3.867;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56951756;3.999;22.081;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56951766;4.043;21.975;3.935;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56951776;4.043;21.804;3.943;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56951786;4.000;21.784;3.892;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56951796;3.992;22.014;3.876;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56951806;3.933;22.303;3.849;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56951816;3.987;22.073;3.901;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56951826;3.987;22.159;3.932;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56951836;3.936;22.085;3.862;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56951846;4.003;22.597;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56951856;4.334;22.593;4.230;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56951866;3.983;22.011;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56951876;4.014;22.003;3.897;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56951886;4.152;21.894;4.085;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56951896;4.271;22.222;4.168;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56951906;4.050;22.026;3.968;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56951916;4.142;21.738;4.045;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56951926;3.992;22.083;3.908;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56951936;4.012;22.071;3.876;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56951946;3.988;22.118;3.896;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56951956;4.008;22.169;3.911;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56951966;4.004;22.090;3.908;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56951976;4.016;22.106;3.884;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56951986;4.004;22.133;3.892;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56951996;4.055;22.094;3.970;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56952006;4.075;22.118;3.931;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
56952016;4.114;21.802;4.051;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56952026;4.638;20.581;4.525;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56952036;3.988;21.701;3.906;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56952046;4.039;21.857;3.925;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56952056;4.043;21.838;3.917;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56952066;3.953;21.865;3.831;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56952076;3.976;22.130;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56952086;3.980;22.095;3.847;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56952096;4.000;22.040;3.902;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56952106;4.000;22.083;3.917;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56952116;4.048;22.136;3.940;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56952126;4.064;22.313;3.960;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56952136;4.088;22.207;4.019;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56952146;4.080;22.171;3.952;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56952156;4.040;22.089;3.909;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56952166;4.052;21.952;3.960;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56952176;4.139;22.042;4.034;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56952186;4.088;22.109;3.952;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56952196;4.017;22.183;3.905;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56952206;3.993;22.207;3.897;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
56952216;4.015;22.079;3.938;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.45;0.00;
56952226;4.062;22.013;3.989;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.45;0.00;
56952236;4.027;22.125;4.001;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.45;0.00;
56952246;3.952;21.950;3.891;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.45;0.00;
56952256;3.944;21.787;3.884;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.45;0.00;
56952266;4.007;21.086;3.907;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.45;0.00;
56952276;4.101;21.542;4.001;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.45;0.00;
56952286;3.979;21.775;3.872;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.45;0.00;
56952296;4.023;21.760;3.923;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.45;0.00;
56952306;4.246;22.375;4.185;0.000;31.1;31.1;31.1;31.1;12.46;12.40;12.45;0.00;
56952316;3.962;21.460;3.815;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56952326;3.993;21.495;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56952336;4.001;21.589;3.909;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56952346;3.982;21.762;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56952356;3.966;22.133;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56952366;3.978;22.196;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56952376;3.970;21.969;3.909;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56952386;3.938;21.950;3.862;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56952396;3.966;21.926;3.846;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56952406;4.017;22.227;3.905;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56952416;4.024;21.496;3.898;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56952426;3.992;21.585;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56952436;3.929;22.229;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56952446;3.988;22.424;3.874;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56952456;4.035;23.332;3.964;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56952466;4.053;22.266;3.983;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56952476;3.998;21.961;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56952486;3.915;21.965;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56952496;3.978;22.102;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56952506;3.955;22.313;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56952516;4.630;20.352;4.438;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56952526;3.978;21.149;3.838;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56952536;3.994;21.473;3.803;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56952546;4.014;21.739;3.921;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56952556;4.002;22.168;3.905;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56952566;3.968;22.173;3.842;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56952576;3.980;22.118;3.881;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56952586;4.012;22.094;3.896;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56952596;3.957;22.397;3.857;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56952606;3.957;22.098;3.842;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56952616;3.984;21.985;3.877;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56952626;4.036;22.008;3.944;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56952636;3.976;21.918;3.869;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56952646;4.044;22.428;3.947;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56952656;4.032;22.118;3.916;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56952666;4.531;21.401;4.376;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56952676;4.070;21.929;3.919;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56952686;3.955;22.105;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56952696;3.947;22.116;3.844;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56952706;3.999;22.343;3.884;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56952716;3.995;22.105;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56952726;4.022;22.085;3.927;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56952736;4.661;22.488;4.576;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56952746;4.030;22.409;3.934;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56952756;4.042;22.390;3.938;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
56952766;4.029;22.003;3.970;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56952776;4.112;21.874;4.013;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56952786;4.072;21.913;3.970;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56952796;4.001;22.222;3.970;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56952806;3.970;22.159;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56952816;3.974;22.038;3.883;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56952826;3.982;22.007;3.899;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56952836;4.009;22.374;3.871;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56952846;3.982;22.288;3.887;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56952856;3.989;22.163;3.895;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56952866;4.032;22.097;3.879;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56952876;4.013;22.167;3.871;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56952886;4.080;22.241;3.969;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56952896;4.119;22.105;4.012;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56952906;4.084;21.936;3.981;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56952916;3.965;22.171;3.871;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56952926;3.973;22.374;3.871;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56952936;3.993;22.277;3.887;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56952946;4.024;22.171;3.930;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56952956;3.989;22.144;3.852;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
56952966;3.957;22.314;3.863;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56952976;3.977;22.447;3.875;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56952986;3.985;22.130;3.875;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56952996;4.866;20.842;4.724;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56953006;4.028;21.891;3.898;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56953016;4.019;22.106;3.923;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56953026;4.003;21.989;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56953036;4.133;21.164;4.056;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56953046;3.952;22.067;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56953056;3.924;22.285;3.818;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56953066;3.984;22.094;3.900;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56953076;4.027;22.503;3.931;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56953086;3.964;22.246;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56953096;3.964;22.075;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56953106;3.952;22.145;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
56953116;3.955;22.253;3.841;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56953126;3.955;22.370;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56953136;4.211;21.960;4.103;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56953146;4.231;22.230;4.075;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56953156;4.089;22.058;3.981;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56953166;3.998;22.515;3.919;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56953176;3.994;22.288;3.895;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56953186;4.002;22.175;3.899;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56953196;3.994;22.120;3.899;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56953206;4.030;22.065;3.927;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56953216;3.971;22.476;3.877;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56953226;3.971;22.163;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56953236;4.042;22.214;3.928;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56953246;4.014;22.257;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56953256;4.038;22.265;3.936;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56953266;4.062;22.245;3.936;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56953276;3.999;22.132;3.897;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56953286;3.975;22.019;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56953296;3.991;22.073;3.877;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56953306;3.983;22.402;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56953316;4.005;22.006;3.900;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56953326;4.028;22.010;3.955;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56953336;4.008;22.069;3.931;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56953346;4.020;22.474;3.908;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56953356;4.060;22.229;3.943;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56953366;4.071;21.921;3.931;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56953376;3.969;22.022;3.900;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56953386;4.182;22.260;4.048;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56953396;4.012;22.439;3.888;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56953406;4.166;21.394;4.044;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56953416;4.045;21.905;3.963;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
56953426;4.017;21.932;3.912;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
56953436;4.072;21.792;3.940;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
56953446;4.128;22.147;4.010;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
56953456;4.629;20.708;4.528;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
56953466;4.049;21.617;3.928;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
56953476;4.112;21.921;4.022;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
56953486;4.088;21.441;3.983;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
56953496;4.037;22.443;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
56953506;4.151;22.209;4.002;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
56953516;4.012;21.964;3.919;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56953526;4.005;22.034;3.899;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56953536;4.028;22.221;3.919;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56953546;4.020;22.505;3.903;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56953556;4.012;22.108;3.950;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56953566;4.048;22.093;3.951;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.44;0.00;
56953576;4.044;22.124;3.939;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.44;0.00;
56953586;4.024;22.292;3.892;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.44;0.00;
56953596;4.068;22.007;3.974;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.44;0.00;
56953606;4.096;21.831;4.021;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.44;0.00;
56953616;4.036;21.956;3.919;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.44;0.00;
56953626;4.013;22.155;3.865;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.44;0.00;
56953636;4.024;22.448;3.880;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.44;0.00;
56953646;4.032;22.136;3.896;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.44;0.00;
56953656;4.024;22.116;3.888;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.44;0.00;
56953666;4.037;22.212;3.953;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56953676;4.001;22.431;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56953686;3.993;22.239;3.886;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56953696;3.993;21.989;3.855;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56953706;4.068;21.914;3.921;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56953716;4.088;22.161;3.980;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56953726;4.072;22.325;3.984;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56953736;4.005;22.271;3.913;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56953746;3.986;22.130;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56953756;4.025;22.447;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56953766;4.212;21.761;4.127;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56953776;4.015;22.061;3.854;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56953786;4.047;22.225;3.959;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56953796;4.015;22.182;3.951;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56953806;4.098;21.886;3.967;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56953816;4.051;21.995;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56953826;3.972;22.081;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56953836;3.999;22.100;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56953846;3.999;22.244;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56953856;4.070;22.123;3.912;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56953866;4.363;22.248;4.225;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.51;0.00;
56953876;4.073;22.106;3.930;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.51;0.00;
56953886;4.450;21.141;4.312;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.51;0.00;
56953896;4.327;21.521;4.158;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.51;0.00;
56953906;4.093;21.973;4.001;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.51;0.00;
56953916;4.141;21.969;4.037;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.51;0.00;
56953926;4.121;22.118;4.001;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.51;0.00;
56953936;4.050;22.306;3.911;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.51;0.00;
56953946;4.018;22.157;3.907;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.51;0.00;
56953956;4.046;22.212;3.934;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.51;0.00;
56953966;4.074;22.273;3.964;0.000;31.1;31.1;31.1;31.1;12.59;12.45;12.47;0.00;
56953976;4.050;22.151;3.980;0.000;31.1;31.1;31.1;31.1;12.59;12.45;12.47;0.00;
56953986;4.054;22.230;3.929;0.000;31.1;31.1;31.1;31.1;12.59;12.45;12.47;0.00;
56953996;4.070;22.105;3.945;0.000;31.1;31.1;31.1;31.1;12.59;12.45;12.47;0.00;
56954006;4.094;22.163;3.968;0.000;31.1;31.1;31.1;31.1;12.59;12.45;12.47;0.00;
56954016;4.058;22.151;3.906;0.000;31.1;31.1;31.1;31.1;12.59;12.45;12.47;0.00;
56954026;4.090;21.936;3.960;0.000;31.1;31.1;31.1;31.1;12.59;12.45;12.47;0.00;
56954036;4.133;22.163;3.976;0.000;31.1;31.1;31.1;31.1;12.59;12.45;12.47;0.00;
56954046;4.114;22.042;3.988;0.000;31.1;31.1;31.1;31.1;12.59;12.45;12.47;0.00;
56954056;4.086;22.163;3.953;0.000;31.1;31.1;31.1;31.1;12.59;12.45;12.47;0.00;
56954066;4.152;22.308;4.038;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56954076;4.078;22.230;3.968;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56954086;4.078;22.296;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56954096;4.220;21.432;4.125;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56954106;4.018;22.144;3.960;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56954116;4.003;22.010;3.903;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56954126;4.003;22.162;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56954136;3.991;22.342;3.911;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56954146;4.047;21.960;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56954156;4.054;21.893;3.993;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56954166;4.007;22.065;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56954176;4.039;22.287;3.907;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56954186;4.015;22.252;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56954196;4.023;22.065;3.911;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56954206;3.976;22.045;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56954216;4.030;22.194;3.899;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.51;0.00;
56954226;4.351;22.362;4.213;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.51;0.00;
56954236;4.133;22.068;4.001;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.51;0.00;
56954246;4.074;22.182;3.942;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.51;0.00;
56954256;4.030;22.257;3.954;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.51;0.00;
