20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56954266;4.042;22.472;3.911;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.51;0.00;
56954276;4.030;22.421;3.907;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.51;0.00;
56954286;4.030;22.308;3.923;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.51;0.00;
56954296;4.011;22.198;3.907;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.51;0.00;
56954306;4.185;21.700;4.123;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.51;0.00;
56954316;4.037;22.120;3.977;0.000;31.1;31.1;31.1;31.1;12.49;12.37;12.45;0.00;
56954326;4.103;21.938;3.985;0.000;31.1;31.1;31.1;31.1;12.49;12.37;12.45;0.00;
56954336;4.056;21.717;3.977;0.000;31.1;31.1;31.1;31.1;12.49;12.37;12.45;0.00;
56954346;4.025;21.922;3.938;0.000;31.1;31.1;31.1;31.1;12.49;12.37;12.45;0.00;
56954356;4.048;22.120;3.977;0.000;31.1;31.1;31.1;31.1;12.49;12.37;12.45;0.00;
56954366;4.037;22.148;3.966;0.000;31.1;31.1;31.1;31.1;12.49;12.37;12.45;0.00;
56954376;4.048;21.926;3.962;0.000;31.1;31.1;31.1;31.1;12.49;12.37;12.45;0.00;
56954386;4.005;21.926;3.915;0.000;31.1;31.1;31.1;31.1;12.49;12.37;12.45;0.00;
56954396;4.029;22.202;3.930;0.000;31.1;31.1;31.1;31.1;12.49;12.37;12.45;0.00;
56954406;4.068;22.012;4.040;0.000;31.1;31.1;31.1;31.1;12.49;12.37;12.45;0.00;
56954416;4.093;21.933;4.014;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56954426;4.346;22.296;4.273;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56954436;4.026;22.288;3.959;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56954446;4.401;21.061;4.281;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56954456;4.078;21.096;3.970;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56954466;4.089;21.342;3.974;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56954476;4.196;21.374;4.088;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56954486;4.113;21.843;4.002;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56954496;4.042;21.972;3.959;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56954506;4.046;21.890;3.904;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
56954516;4.080;21.692;3.955;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56954526;4.143;21.038;4.025;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56954536;4.489;21.614;4.388;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56954546;4.426;22.171;4.302;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56954556;3.982;21.832;3.861;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56954566;4.092;22.012;3.990;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56954576;4.040;22.467;3.904;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56954586;4.001;22.230;3.935;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56954596;3.974;22.249;3.869;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56954606;3.903;22.245;3.829;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
56954616;4.006;22.197;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56954626;3.982;21.935;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56954636;3.978;21.845;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56954646;4.014;21.838;3.911;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56954656;3.986;22.150;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56954666;3.986;22.459;3.914;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56954676;4.029;22.272;3.922;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56954686;4.013;22.256;3.894;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56954696;4.001;22.272;3.918;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56954706;4.069;22.072;4.008;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56954716;3.990;22.041;3.914;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56954726;3.946;22.080;3.847;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56954736;3.966;22.115;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56954746;3.970;22.358;3.883;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56954756;4.065;21.990;3.989;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56954766;4.539;22.311;4.407;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56954776;3.926;22.369;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56954786;4.823;21.262;4.681;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56954796;4.033;22.037;3.960;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56954806;4.309;21.564;4.172;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56954816;4.025;22.076;3.901;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56954826;3.946;22.127;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56954836;3.930;22.283;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56954846;3.938;22.279;3.815;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56954856;3.989;22.248;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56954866;3.986;22.336;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56954876;3.966;22.402;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56954886;3.959;22.473;3.869;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56954896;3.955;22.309;3.865;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56954906;4.010;22.309;3.904;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56954916;4.014;22.301;3.908;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56954926;4.393;22.395;4.293;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56954936;4.251;21.692;4.104;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56954946;4.105;21.723;4.002;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56954956;4.026;21.922;3.912;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56954966;4.054;21.795;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56954976;3.972;22.138;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56954986;3.944;22.091;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56954996;3.940;22.040;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56955006;4.106;21.908;3.967;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56955016;4.220;21.697;4.053;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56955026;4.074;22.396;3.975;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56955036;4.070;22.321;3.967;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56955046;4.031;22.107;3.924;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56955056;4.031;22.193;3.928;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
56955066;4.004;22.203;3.889;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56955076;3.996;22.273;3.904;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56955086;4.047;22.246;3.912;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56955096;4.012;22.336;3.916;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56955106;3.996;22.028;3.908;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56955116;4.043;22.188;3.936;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56955126;3.965;22.304;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56955136;3.992;22.227;3.877;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56955146;4.587;21.997;4.486;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56955156;4.161;22.234;3.986;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56955166;4.760;21.439;4.693;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.45;0.00;
56955176;4.258;21.835;4.122;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.45;0.00;
56955186;4.112;22.218;3.946;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.45;0.00;
56955196;4.025;22.242;3.938;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.45;0.00;
56955206;4.068;22.218;3.954;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.45;0.00;
56955216;3.993;22.239;3.912;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56955226;3.949;22.251;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56955236;3.973;22.216;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56955246;3.989;22.212;3.892;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56955256;3.969;22.251;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56955266;4.606;22.410;4.443;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56955276;3.965;21.695;3.876;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56955286;4.119;21.792;4.013;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56955296;4.209;21.796;4.099;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56955306;4.130;21.563;3.982;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.44;0.00;
56955316;3.930;21.990;3.871;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.46;0.00;
56955326;3.949;21.947;3.855;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.46;0.00;
56955336;3.957;21.853;3.820;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.46;0.00;
56955346;4.270;20.827;4.141;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.46;0.00;
56955356;4.388;20.967;4.239;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.46;0.00;
56955366;3.926;21.814;3.801;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.46;0.00;
56955376;3.894;21.822;3.793;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.46;0.00;
56955386;3.961;21.841;3.875;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.46;0.00;
56955396;3.961;21.994;3.855;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.46;0.00;
56955406;3.997;22.423;3.852;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.46;0.00;
56955416;4.030;22.510;3.920;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56955426;4.014;22.338;3.916;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56955436;3.963;22.291;3.857;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56955446;3.903;22.401;3.779;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56955456;3.915;22.432;3.826;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56955466;3.978;22.553;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56955476;3.923;22.440;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56955486;3.959;22.377;3.865;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56955496;3.947;21.923;3.791;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56955506;3.947;21.916;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56955516;4.010;21.990;3.883;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56955526;4.100;22.477;4.016;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56955536;4.764;21.202;4.642;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56955546;3.955;22.017;3.879;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56955556;3.978;22.333;3.863;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56955566;4.010;22.364;3.938;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56955576;4.018;22.505;3.934;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56955586;3.970;22.509;3.875;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56955596;3.911;22.544;3.844;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56955606;3.966;22.474;3.852;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56955616;3.954;22.198;3.836;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56955626;4.207;22.097;4.145;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56955636;4.625;22.335;4.497;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56955646;4.108;22.151;3.992;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56955656;4.262;22.605;4.133;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56955666;4.049;22.460;3.938;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56955676;4.005;22.366;3.883;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56955686;3.966;22.312;3.855;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56955696;4.009;22.527;3.883;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56955706;4.207;22.745;4.110;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
56955716;3.910;22.470;3.809;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56955726;3.973;22.548;3.852;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56955736;4.009;22.415;3.887;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56955746;3.989;21.942;3.895;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56955756;3.949;21.930;3.864;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56955766;3.965;22.043;3.875;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56955776;3.957;22.462;3.875;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56955786;3.953;22.478;3.832;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56955796;4.080;22.298;3.970;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56955806;3.957;22.533;3.844;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56955816;3.957;22.486;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56955826;3.949;22.373;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56955836;3.922;22.252;3.802;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56955846;3.953;22.404;3.818;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56955856;3.879;22.307;3.790;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56955866;3.910;21.944;3.815;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.42;0.00;
56955876;4.724;21.030;4.588;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.42;0.00;
56955886;3.961;21.854;3.835;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.42;0.00;
56955896;4.008;21.477;3.886;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.42;0.00;
56955906;3.938;21.753;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.42;0.00;
56955916;3.961;21.893;3.831;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.42;0.00;
56955926;4.685;20.676;4.568;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.42;0.00;
56955936;3.985;22.002;3.925;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.42;0.00;
56955946;4.095;21.897;3.928;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.42;0.00;
56955956;3.957;21.819;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.42;0.00;
56955966;4.014;21.900;3.860;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56955976;4.597;22.745;4.461;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56955986;3.970;22.506;3.821;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56955996;4.030;22.416;3.911;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56956006;4.026;22.514;3.888;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56956016;4.030;22.162;3.923;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56956026;3.998;21.963;3.868;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56956036;3.970;21.959;3.868;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56956046;3.990;22.115;3.833;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56956056;3.966;22.412;3.833;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56956066;3.991;22.169;3.882;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.53;0.00;
56956076;4.050;22.047;3.953;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.53;0.00;
56956086;4.050;22.177;3.949;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.53;0.00;
56956096;4.003;22.118;3.890;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.53;0.00;
56956106;3.927;22.554;3.823;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.53;0.00;
56956116;4.007;22.565;3.921;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.53;0.00;
56956126;4.122;22.679;4.031;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.53;0.00;
56956136;4.165;22.624;4.016;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.53;0.00;
56956146;4.042;22.161;3.961;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.53;0.00;
56956156;3.923;22.542;3.842;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.53;0.00;
56956166;3.933;22.383;3.812;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56956176;3.945;22.086;3.843;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56956186;3.945;22.301;3.874;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56956196;3.957;21.887;3.874;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56956206;4.159;21.641;4.055;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56956216;4.001;21.293;3.878;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56956226;3.993;21.883;3.902;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56956236;3.981;21.973;3.851;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56956246;4.009;21.992;3.913;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56956256;4.088;22.153;4.004;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56956266;3.945;22.454;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56956276;3.953;22.407;3.865;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56956286;3.917;22.435;3.807;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56956296;3.854;22.384;3.795;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56956306;3.980;22.481;3.904;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56956316;4.150;22.107;4.014;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56956326;3.992;21.884;3.873;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56956336;3.976;21.865;3.900;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56956346;3.984;21.931;3.873;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56956356;3.961;21.908;3.861;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56956366;3.990;21.990;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56956376;3.994;22.045;3.894;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56956386;3.931;22.459;3.804;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56956396;3.970;22.495;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56956406;3.832;22.498;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56956416;3.879;22.405;3.787;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56956426;4.150;22.428;4.056;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56956436;3.969;22.284;3.845;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56956446;3.993;22.027;3.896;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56956456;3.942;22.311;3.857;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56956466;3.942;22.272;3.845;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56956476;4.339;21.412;4.201;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56956486;4.311;21.217;4.263;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56956496;3.981;21.731;3.892;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56956506;3.989;21.751;3.888;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56956516;4.075;21.679;4.012;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56956526;4.130;21.453;4.008;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56956536;3.961;21.956;3.867;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56956546;3.925;21.921;3.836;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56956556;3.992;21.936;3.906;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56956566;4.173;22.346;4.126;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56956576;4.039;21.960;3.930;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56956586;3.965;21.909;3.902;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56956596;3.953;21.956;3.844;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56956606;3.957;22.081;3.836;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56956616;3.985;21.971;3.902;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.47;0.00;
56956626;4.772;21.718;4.634;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.47;0.00;
56956636;4.080;21.133;4.000;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.47;0.00;
56956646;4.088;21.348;3.992;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.47;0.00;
56956656;4.092;20.459;3.957;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.47;0.00;
56956666;3.958;22.069;3.870;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.47;0.00;
56956676;3.966;22.868;3.859;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.47;0.00;
56956686;4.131;22.915;4.070;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.47;0.00;
56956696;4.284;22.123;4.145;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.47;0.00;
56956706;4.292;22.486;4.133;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.47;0.00;
56956716;3.996;22.892;3.898;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.46;0.00;
56956726;3.933;22.806;3.805;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.46;0.00;
56956736;3.949;22.872;3.808;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.46;0.00;
56956746;3.968;23.129;3.879;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.46;0.00;
56956756;3.996;22.939;3.895;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.46;0.00;
56956766;3.996;22.849;3.906;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.46;0.00;
56956776;4.000;23.094;3.867;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.46;0.00;
56956786;4.051;23.414;3.902;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.46;0.00;
56956796;4.024;22.884;3.887;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.46;0.00;
56956806;4.075;22.872;3.992;0.000;31.1;31.1;31.1;31.1;12.57;12.41;12.46;0.00;
56956816;3.986;22.996;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56956826;3.966;23.293;3.861;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56956836;3.958;23.410;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56956846;3.926;23.347;3.814;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56956856;3.918;23.386;3.806;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56956866;3.986;23.312;3.865;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56956876;4.104;22.628;3.998;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56956886;3.993;22.671;3.857;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56956896;4.053;22.433;3.991;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56956906;4.049;22.667;3.924;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56956916;4.302;23.202;4.211;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56956926;4.436;22.873;4.297;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56956936;4.025;22.278;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56956946;4.037;22.404;3.979;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56956956;4.065;22.173;3.936;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56956966;3.986;21.966;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56956976;3.939;21.955;3.835;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56956986;3.959;22.251;3.870;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56956996;4.041;21.791;3.957;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56957006;3.951;21.549;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56957016;4.787;19.867;4.646;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56957026;3.955;21.221;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56957036;3.943;21.436;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56957046;4.191;21.459;4.070;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56957056;4.322;20.733;4.231;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56957066;4.069;22.060;3.971;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.42;0.00;
56957076;4.065;22.041;3.967;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.42;0.00;
56957086;4.049;22.033;3.882;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.42;0.00;
56957096;3.966;22.326;3.847;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.42;0.00;
56957106;3.974;22.201;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.42;0.00;
56957116;4.006;22.017;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.42;0.00;
56957126;3.939;22.017;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.42;0.00;
56957136;3.943;22.092;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.42;0.00;
56957146;4.041;22.299;3.925;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.42;0.00;
56957156;4.191;21.435;4.038;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.42;0.00;
56957166;4.085;21.596;3.944;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56957176;4.041;21.479;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56957186;4.022;21.834;3.913;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56957196;4.424;22.548;4.332;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56957206;3.970;22.001;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56957216;4.065;21.990;3.940;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56957226;4.041;22.056;3.972;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56957236;3.974;22.278;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56957246;4.089;21.943;3.972;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56957256;4.010;21.834;3.925;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56957266;4.015;21.901;3.893;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56957276;3.984;21.909;3.861;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56957286;4.015;21.239;3.881;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56957296;4.265;20.683;4.116;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56957306;4.039;21.627;3.904;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56957316;3.999;22.160;3.893;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56957326;3.984;22.124;3.893;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56957336;4.158;22.254;4.030;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56957346;4.067;22.222;3.971;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56957356;4.102;22.277;3.987;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56957366;4.007;22.127;3.916;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56957376;3.912;22.088;3.810;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56957386;3.963;21.931;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56957396;3.991;22.033;3.940;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56957406;4.046;21.583;3.908;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56957416;4.026;21.607;3.951;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56957426;4.243;21.818;4.148;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56957436;4.042;22.088;3.971;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56957446;4.216;22.319;4.108;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56957456;4.022;22.139;3.975;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56957466;4.008;21.956;3.907;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56957476;4.001;21.971;3.907;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56957486;4.016;21.882;3.927;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56957496;4.044;22.116;3.977;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56957506;4.032;22.030;3.946;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56957516;4.055;22.228;3.924;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.49;0.00;
56957526;4.673;20.886;4.603;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.49;0.00;
56957536;4.193;21.506;4.097;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.49;0.00;
56957546;4.023;21.553;3.924;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.49;0.00;
56957556;4.094;21.596;4.002;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.49;0.00;
56957566;4.102;21.710;4.026;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.49;0.00;
56957576;4.387;22.244;4.234;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.49;0.00;
56957586;4.138;22.346;4.030;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.49;0.00;
56957596;4.075;22.134;3.959;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.49;0.00;
56957606;4.182;21.502;4.061;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.49;0.00;
56957616;4.003;21.981;3.949;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56957626;3.960;21.946;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56957636;3.960;22.117;3.824;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56957646;3.928;22.301;3.820;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56957656;3.991;22.266;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56957666;4.047;22.141;3.945;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56957676;4.066;21.864;3.989;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56957686;4.007;21.848;3.910;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56957696;4.007;21.586;3.918;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56957706;3.988;22.000;3.875;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56957716;3.945;21.926;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56957726;3.993;22.203;3.882;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56957736;4.167;22.422;4.066;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56957746;4.084;22.445;3.996;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56957756;4.155;22.367;4.011;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56957766;4.005;22.274;3.874;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56957776;3.989;22.137;3.890;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56957786;3.949;21.930;3.886;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56957796;4.024;21.551;3.933;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56957806;4.024;21.481;3.941;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
56957816;4.025;21.880;3.904;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56957826;4.230;22.412;4.151;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56957836;4.061;22.334;3.935;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56957846;3.986;22.256;3.888;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56957856;3.993;22.291;3.900;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56957866;3.970;22.084;3.892;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56957876;4.017;22.037;3.939;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56957886;3.990;22.088;3.904;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56957896;3.997;22.279;3.876;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56957906;4.053;22.111;3.982;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56957916;4.032;21.747;3.923;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56957926;4.197;21.026;4.076;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56957936;4.166;21.825;4.033;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56957946;4.020;21.957;3.935;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56957956;4.012;21.914;3.908;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56957966;4.028;22.004;3.935;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56957976;4.048;22.191;3.962;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56957986;4.028;22.183;3.951;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56957996;4.028;22.195;3.955;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56958006;4.001;22.054;3.931;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56958016;4.303;21.391;4.177;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56958026;4.496;20.751;4.408;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56958036;4.007;21.445;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56958046;4.267;21.570;4.161;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56958056;4.118;21.749;3.997;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56958066;4.109;22.028;4.013;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.51;0.00;
56958076;4.073;22.314;3.993;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.51;0.00;
56958086;4.034;22.142;3.911;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.51;0.00;
56958096;4.038;21.996;3.978;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.51;0.00;
56958106;4.041;22.130;3.974;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.51;0.00;
56958116;4.049;22.153;3.966;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.51;0.00;
56958126;4.061;22.279;3.942;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.51;0.00;
56958136;4.077;22.495;3.966;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.51;0.00;
56958146;4.073;22.424;4.001;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.51;0.00;
56958156;4.191;22.495;4.115;0.000;31.1;31.1;31.1;31.1;12.54;12.50;12.51;0.00;
56958166;4.123;21.668;3.986;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56958176;4.064;21.598;3.931;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56958186;4.068;21.586;3.935;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56958196;4.020;22.086;3.896;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56958206;4.048;22.293;3.951;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56958216;4.155;21.325;4.017;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56958226;4.135;22.031;3.978;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56958236;4.040;21.992;3.884;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56958246;4.020;22.020;3.892;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56958256;3.985;22.172;3.857;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.44;0.00;
56958266;3.969;22.177;3.870;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56958276;3.993;22.189;3.937;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56958286;4.205;22.001;4.105;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56958296;4.001;21.678;3.933;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56958306;4.020;21.717;3.937;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56958316;4.005;21.994;3.925;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56958326;3.989;21.986;3.886;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56958336;3.993;21.998;3.898;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56958346;4.001;22.306;3.890;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56958356;4.020;22.247;3.925;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56958366;4.297;22.350;4.187;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56958376;4.076;22.268;3.929;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56958386;4.088;22.268;3.972;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56958396;4.084;21.994;3.995;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56958406;4.127;21.654;4.003;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56958416;4.017;21.892;3.944;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56958426;4.032;22.092;3.952;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56958436;4.036;22.362;3.936;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56958446;4.032;22.264;3.936;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56958456;4.060;22.315;3.936;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
56958466;4.053;22.250;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56958476;4.034;22.332;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56958486;4.049;22.195;3.956;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56958496;4.768;20.598;4.689;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56958506;4.030;21.661;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56958516;4.065;21.735;3.987;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56958526;4.113;21.782;3.987;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56958536;4.191;21.395;4.093;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56958546;4.191;21.563;4.077;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56958556;4.073;22.004;3.948;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56958566;4.080;21.978;3.989;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.45;0.00;
56958576;4.060;22.189;3.938;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.45;0.00;
56958586;4.048;22.255;3.923;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.45;0.00;
56958596;4.048;22.033;3.954;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.45;0.00;
56958606;4.013;22.072;3.927;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.45;0.00;
56958616;4.044;22.156;3.943;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56958626;4.119;22.442;3.970;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56958636;4.088;21.976;3.974;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56958646;4.119;21.776;4.002;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56958656;4.163;21.721;4.072;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56958666;4.040;22.234;3.927;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56958676;4.005;22.277;3.876;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56958686;4.017;22.164;3.908;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56958696;4.001;22.211;3.888;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56958706;3.997;22.113;3.892;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56958716;3.994;22.330;3.915;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56958726;4.002;22.010;3.904;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56958736;4.002;22.026;3.915;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56958746;3.986;21.968;3.865;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56958756;3.994;22.120;3.927;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56958766;4.045;21.714;3.931;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56958776;4.033;21.535;3.927;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56958786;3.974;22.010;3.880;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56958796;3.951;22.073;3.872;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56958806;4.014;22.307;3.884;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
56958816;4.008;21.980;3.910;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56958826;3.988;22.035;3.887;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56958836;3.988;22.101;3.910;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56958846;4.004;22.012;3.871;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56958856;4.079;21.723;4.067;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56958866;4.075;21.532;3.996;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56958876;3.996;21.774;3.922;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56958886;4.020;21.930;3.883;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56958896;4.043;22.015;3.973;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56958906;3.996;21.980;3.895;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56958916;4.002;22.152;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56958926;4.172;22.164;4.099;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56958936;4.010;22.579;3.915;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56958946;4.633;20.926;4.532;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56958956;4.105;21.552;4.021;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56958966;4.081;21.882;3.974;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56958976;4.251;21.979;4.162;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56958986;4.093;21.870;3.989;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56958996;4.010;22.156;3.938;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56959006;3.982;22.160;3.895;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.51;0.00;
56959016;4.012;22.052;3.924;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56959026;3.980;21.970;3.861;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56959036;3.988;21.994;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56959046;4.016;21.990;3.912;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56959056;3.988;22.076;3.904;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56959066;4.004;22.083;3.842;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56959076;3.976;22.181;3.885;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56959086;4.055;21.986;3.951;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56959096;4.063;21.912;3.943;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56959106;4.043;21.841;3.955;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56959116;4.019;21.966;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
56959126;4.003;22.001;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
56959136;4.015;21.970;3.882;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
56959146;4.212;21.386;4.108;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
56959156;3.995;22.153;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
56959166;3.960;22.044;3.847;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
56959176;3.980;21.904;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
56959186;3.968;22.238;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
56959196;3.999;21.958;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
56959206;4.039;21.732;3.913;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
56959216;4.016;21.768;3.913;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.42;0.00;
56959226;4.001;22.144;3.870;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.42;0.00;
56959236;3.993;22.433;3.901;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.42;0.00;
56959246;3.965;21.968;3.893;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.42;0.00;
56959256;3.867;22.413;3.772;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.42;0.00;
56959266;3.998;22.061;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56959276;3.963;22.287;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56959286;4.105;22.057;3.977;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56959296;4.487;21.971;4.349;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56959306;4.109;21.909;3.993;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56959316;4.045;22.272;3.911;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56959326;4.073;22.311;3.966;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56959336;4.026;21.983;3.903;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56959346;3.978;21.987;3.887;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56959356;3.998;21.929;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56959366;4.366;21.561;4.238;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56959376;4.358;21.081;4.293;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56959386;4.031;21.642;3.947;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56959396;4.098;21.795;3.991;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56959406;4.082;21.931;4.006;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56959416;4.023;22.169;3.947;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56959426;3.999;22.029;3.873;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56959436;4.019;22.158;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56959446;4.019;22.005;3.924;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56959456;4.043;22.177;3.916;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.49;0.00;
56959466;4.034;21.895;3.934;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56959476;4.018;21.957;3.914;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56959486;4.042;21.938;3.942;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56959496;4.018;22.098;3.922;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56959506;4.007;22.270;3.918;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56959516;4.085;21.867;3.965;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56959526;4.054;21.774;3.942;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56959536;4.007;21.856;3.895;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56959546;4.003;22.231;3.906;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56959556;4.018;22.317;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56959566;4.076;22.059;3.979;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56959576;4.270;22.086;4.183;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56959586;4.065;22.113;3.964;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56959596;4.005;22.359;3.905;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56959606;3.982;22.113;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56959616;4.227;22.020;4.101;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56959626;4.017;21.844;3.913;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56959636;4.049;22.004;3.940;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56959646;4.029;22.195;3.921;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56959656;4.017;21.946;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56959666;3.992;21.957;3.887;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.51;0.00;
56959676;4.087;21.969;3.966;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.51;0.00;
56959686;4.032;22.340;3.919;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.51;0.00;
56959696;4.051;22.051;3.978;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.51;0.00;
56959706;4.051;21.723;3.993;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.51;0.00;
56959716;4.079;21.793;3.997;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.51;0.00;
56959726;4.020;22.188;3.946;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.51;0.00;
56959736;4.040;22.215;3.903;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.51;0.00;
56959746;4.016;21.934;3.919;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.51;0.00;
56959756;4.000;22.113;3.915;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.51;0.00;
56959766;4.099;21.993;3.983;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56959776;5.045;19.632;4.905;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56959786;4.059;21.527;3.944;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56959796;4.115;21.914;3.972;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56959806;4.091;21.879;3.979;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56959816;4.094;22.418;3.965;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56959826;3.995;22.117;3.914;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56959836;4.011;21.934;3.926;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56959846;3.984;22.035;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56959856;4.066;21.770;3.965;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56959866;4.007;22.277;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56959876;4.003;21.879;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56959886;4.252;22.004;4.129;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56959896;4.255;21.969;4.102;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56959906;4.023;22.160;3.934;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56959916;4.109;21.814;3.992;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56959926;4.038;21.701;3.906;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56959936;4.022;21.650;3.941;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56959946;3.986;21.884;3.882;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56959956;3.986;22.247;3.894;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56959966;3.994;21.959;3.906;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56959976;3.966;21.818;3.882;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56959986;4.010;21.775;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56959996;4.030;21.935;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56960006;4.022;22.302;3.882;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56960016;4.018;21.260;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56960026;3.982;21.849;3.873;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56960036;4.018;21.701;3.928;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56960046;4.069;21.904;3.951;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56960056;3.963;22.208;3.877;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56960066;4.010;21.966;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56960076;4.002;21.486;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56960086;4.191;21.510;4.100;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56960096;4.093;21.783;4.002;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56960106;4.069;21.760;3.975;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.49;0.00;
56960116;4.007;21.925;3.908;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56960126;4.023;22.014;3.908;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56960136;4.027;21.847;3.900;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56960146;4.019;21.940;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56960156;4.145;21.660;4.064;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56960166;4.078;21.546;4.006;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56960176;4.039;21.570;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56960186;4.397;21.886;4.271;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56960196;4.228;21.866;4.119;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56960206;4.161;22.003;4.041;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56960216;4.012;21.983;3.927;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56960226;4.044;21.948;3.927;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56960236;4.005;21.979;3.923;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56960246;4.024;22.112;3.954;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56960256;4.060;22.026;3.954;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56960266;3.985;22.006;3.919;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56960276;3.989;21.968;3.895;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56960286;4.036;21.991;3.973;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56960296;4.064;21.851;3.962;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56960306;4.103;21.792;3.997;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56960316;4.093;21.901;3.969;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56960326;4.062;22.097;3.965;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
