20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56960336;4.026;22.062;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56960346;4.058;22.108;3.961;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56960356;4.255;21.534;4.137;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56960366;4.048;22.395;3.927;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56960376;4.060;22.461;3.935;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56960386;4.072;22.438;3.927;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56960396;4.001;22.418;3.900;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56960406;4.072;22.395;3.970;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56960416;4.096;22.254;3.963;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56960426;4.135;22.265;4.006;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56960436;4.040;22.399;3.896;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56960446;4.024;22.383;3.927;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56960456;3.989;22.442;3.923;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56960466;4.058;22.275;3.930;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56960476;4.346;22.505;4.263;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56960486;4.078;22.396;4.016;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56960496;4.109;22.438;3.989;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56960506;4.082;22.278;3.981;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56960516;4.066;22.236;3.945;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56960526;4.716;21.209;4.599;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56960536;4.022;22.423;3.902;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56960546;3.963;22.739;3.883;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56960556;4.018;23.149;3.922;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
56960566;3.985;23.227;3.907;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.45;0.00;
56960576;4.017;23.515;3.907;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.45;0.00;
56960586;3.941;23.406;3.837;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.45;0.00;
56960596;3.933;23.191;3.852;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.45;0.00;
56960606;3.961;24.108;3.829;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.45;0.00;
56960616;3.890;23.987;3.770;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.45;0.00;
56960626;3.965;23.933;3.884;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.45;0.00;
56960636;4.056;23.578;3.907;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.45;0.00;
56960646;4.234;22.396;4.071;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.45;0.00;
56960656;4.028;23.160;3.911;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.45;0.00;
56960666;4.016;22.922;3.851;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56960676;4.055;22.438;3.949;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56960686;4.047;22.579;4.000;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56960696;4.047;22.501;3.957;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56960706;4.047;22.427;3.945;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56960716;4.031;22.247;3.921;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56960726;4.000;22.356;3.913;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56960736;4.020;22.399;3.925;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56960746;4.028;22.302;3.937;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56960756;4.201;22.333;4.105;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56960766;4.014;22.691;3.880;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56960776;3.979;22.695;3.864;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56960786;3.987;22.559;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56960796;4.007;22.586;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56960806;4.042;22.379;3.930;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56960816;4.003;22.313;3.915;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56960826;3.983;22.359;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56960836;4.255;22.313;4.146;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56960846;4.062;22.028;3.977;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56960856;4.066;22.445;3.973;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56960866;4.061;22.324;3.930;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56960876;4.041;22.020;3.926;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56960886;4.673;20.583;4.521;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56960896;4.068;21.727;3.949;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56960906;4.068;21.852;3.985;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
56960916;4.241;20.766;4.154;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56960926;4.091;21.083;3.962;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56960936;4.024;21.610;3.919;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56960946;4.060;21.785;3.955;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56960956;4.036;21.610;3.955;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56960966;4.028;22.379;3.939;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56960976;4.087;22.180;3.962;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56960986;4.067;22.289;3.935;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56960996;3.993;22.164;3.904;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56961006;4.040;22.192;3.919;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56961016;4.026;22.180;3.925;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56961026;4.046;20.979;3.944;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56961036;4.338;21.194;4.226;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56961046;4.089;21.300;3.983;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56961056;4.066;21.632;3.979;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56961066;4.030;22.384;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56961076;4.188;22.298;4.109;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56961086;4.038;22.235;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56961096;4.074;22.263;3.995;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56961106;4.034;22.388;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56961116;3.982;21.357;3.858;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56961126;4.006;21.599;3.886;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56961136;4.045;21.614;3.948;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56961146;4.053;21.349;3.940;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56961156;4.033;21.856;3.948;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56961166;4.006;21.832;3.913;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56961176;4.018;22.086;3.909;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56961186;4.076;21.579;3.975;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56961196;4.045;22.269;3.909;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56961206;3.963;22.179;3.862;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.42;0.00;
56961216;4.854;20.317;4.748;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56961226;4.102;21.677;3.981;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56961236;4.114;21.731;4.012;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56961246;4.106;21.657;3.965;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56961256;4.035;21.564;3.938;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56961266;4.094;22.082;4.008;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56961276;4.024;22.160;3.895;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56961286;4.028;22.148;3.930;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56961296;3.988;22.109;3.898;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56961306;4.520;22.428;4.380;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
56961316;4.151;22.319;4.033;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.43;0.00;
56961326;4.072;22.222;3.979;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.43;0.00;
56961336;4.020;22.245;3.932;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.43;0.00;
56961346;4.289;22.433;4.135;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.43;0.00;
56961356;4.088;22.116;3.967;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.43;0.00;
56961366;4.096;21.682;3.967;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.43;0.00;
56961376;4.088;21.878;3.943;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.43;0.00;
56961386;4.036;21.835;3.897;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.43;0.00;
56961396;4.040;22.277;3.916;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.43;0.00;
56961406;4.103;22.214;3.979;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.43;0.00;
56961416;4.122;22.236;3.978;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
56961426;4.011;22.393;3.923;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
56961436;4.074;22.217;3.923;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
56961446;4.225;21.916;4.108;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
56961456;4.157;21.994;4.017;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
56961466;4.008;22.224;3.903;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56961476;3.980;22.189;3.868;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56961486;4.067;21.841;3.997;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56961496;4.035;22.216;3.907;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56961506;4.063;22.048;3.973;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56961516;3.972;22.247;3.880;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56961526;4.087;22.068;3.966;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56961536;4.587;20.932;4.474;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56961546;4.075;21.900;3.958;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56961556;4.020;21.791;3.911;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56961566;4.224;21.872;4.076;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56961576;4.075;21.939;3.955;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56961586;4.071;22.231;3.990;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56961596;4.039;22.133;3.943;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56961606;4.299;22.246;4.216;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56961616;4.067;22.328;3.943;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56961626;4.083;22.320;3.982;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56961636;4.059;22.312;3.994;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56961646;4.024;22.262;3.931;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56961656;4.079;22.289;3.974;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
56961666;4.078;22.206;3.995;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56961676;4.133;21.765;4.066;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56961686;4.050;21.702;3.976;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56961696;4.089;21.858;3.952;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56961706;4.302;21.534;4.172;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56961716;4.046;22.398;3.925;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56961726;4.054;22.343;3.929;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56961736;4.070;22.394;3.983;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56961746;4.062;22.343;3.932;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56961756;4.042;22.366;3.960;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56961766;4.049;22.270;3.913;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56961776;4.065;22.305;3.964;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56961786;4.259;22.445;4.168;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56961796;4.262;23.039;4.199;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56961806;4.132;24.160;4.003;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56961816;4.101;22.102;3.968;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56961826;4.594;20.962;4.481;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56961836;4.109;21.746;3.956;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56961846;4.085;21.680;3.960;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56961856;4.365;21.973;4.254;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56961866;4.078;21.785;4.019;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56961876;4.015;22.195;3.968;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56961886;4.066;22.371;3.968;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56961896;4.078;22.324;3.984;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56961906;4.094;22.360;3.996;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56961916;4.007;22.277;3.913;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56961926;4.086;22.266;3.964;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56961936;4.058;22.293;3.984;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56961946;4.027;22.285;3.945;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56961956;4.271;21.700;4.168;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
56961966;4.120;22.017;3.980;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56961976;4.179;21.818;4.058;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56961986;4.175;21.806;4.074;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56961996;4.128;21.896;4.015;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56962006;4.065;22.278;3.957;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56962016;4.049;22.263;3.978;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.44;0.00;
56962026;4.085;22.263;3.958;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.44;0.00;
56962036;4.179;22.403;4.103;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.44;0.00;
56962046;4.163;22.286;4.115;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.44;0.00;
56962056;4.057;22.286;3.970;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.44;0.00;
56962066;4.038;22.445;3.947;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.44;0.00;
56962076;4.269;22.422;4.154;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.44;0.00;
56962086;3.995;22.224;3.888;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.44;0.00;
56962096;4.081;22.033;3.939;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.44;0.00;
56962106;4.622;20.594;4.513;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.44;0.00;
56962116;3.996;21.761;3.892;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56962126;4.024;21.835;3.935;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56962136;4.091;21.815;3.966;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56962146;4.087;21.940;3.958;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56962156;4.012;22.287;3.869;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56962166;4.043;22.170;3.888;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56962176;4.047;22.256;3.908;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56962186;4.059;22.240;3.915;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56962196;4.276;21.815;4.169;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56962206;3.957;22.123;3.908;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
56962216;4.076;22.348;3.991;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56962226;4.065;22.289;3.936;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56962236;4.096;21.938;3.968;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56962246;4.061;21.801;3.968;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56962256;4.112;21.813;3.983;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56962266;4.092;22.121;3.968;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56962276;4.084;22.203;3.991;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56962286;4.317;22.395;4.207;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56962296;4.088;22.457;3.972;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56962306;4.088;22.383;3.968;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56962316;4.285;22.425;4.199;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56962326;4.032;22.331;3.944;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56962336;4.044;22.218;3.940;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56962346;4.044;22.273;3.940;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56962356;4.443;21.229;4.363;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56962366;3.996;21.968;3.873;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56962376;4.095;21.714;3.963;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56962386;4.107;21.800;4.018;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56962396;4.099;21.792;3.959;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56962406;4.016;22.284;3.912;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
56962416;4.211;21.660;4.074;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56962426;3.997;22.079;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56962436;4.005;22.067;3.921;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56962446;3.990;22.153;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56962456;3.966;22.482;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56962466;3.978;21.946;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56962476;4.017;22.145;3.921;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56962486;4.053;21.601;3.932;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56962496;4.053;21.887;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56962506;4.033;21.828;3.925;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56962516;4.018;22.108;3.909;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56962526;3.990;21.960;3.862;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56962536;4.401;22.300;4.281;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56962546;4.049;22.359;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56962556;4.026;22.144;3.921;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56962566;4.286;22.187;4.215;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56962576;4.061;22.101;3.944;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56962586;4.172;21.819;4.066;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56962596;4.428;21.057;4.297;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56962606;4.002;21.593;3.921;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56962616;4.075;21.486;3.958;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56962626;4.056;21.791;3.942;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56962636;4.044;21.955;3.962;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56962646;4.020;21.974;3.911;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56962656;4.064;22.177;3.962;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56962666;4.252;21.461;4.184;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56962676;3.988;21.874;3.902;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56962686;3.945;21.839;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56962696;4.012;22.018;3.906;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56962706;4.004;21.932;3.890;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56962716;4.067;21.500;3.957;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56962726;4.094;21.687;4.008;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56962736;4.020;21.987;3.866;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56962746;4.008;22.170;3.921;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56962756;3.968;22.381;3.859;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
56962766;4.151;22.097;4.023;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56962776;3.989;21.952;3.842;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56962786;3.989;21.964;3.901;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56962796;4.020;22.284;3.901;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56962806;4.515;20.819;4.419;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56962816;4.270;21.667;4.160;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56962826;4.048;21.553;3.948;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56962836;4.052;21.675;3.921;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56962846;3.989;22.331;3.905;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56962856;4.013;21.940;3.909;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56962866;4.032;22.050;3.900;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.43;0.00;
56962876;4.056;22.238;3.928;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.43;0.00;
56962886;4.020;22.077;3.916;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.43;0.00;
56962896;4.013;22.058;3.904;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.43;0.00;
56962906;4.143;22.015;4.068;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.43;0.00;
56962916;4.068;21.533;3.943;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.43;0.00;
56962926;4.076;21.748;3.971;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.43;0.00;
56962936;4.048;22.254;3.924;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.43;0.00;
56962946;4.040;22.356;3.900;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.43;0.00;
56962956;4.020;22.508;3.916;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.43;0.00;
56962966;4.061;21.999;3.953;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56962976;4.010;22.030;3.910;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56962986;4.014;22.105;3.914;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56962996;4.168;21.796;4.039;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56963006;4.357;21.753;4.243;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56963016;4.089;21.553;4.000;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56963026;4.065;21.839;3.942;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56963036;4.341;21.936;4.247;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56963046;4.049;21.776;3.934;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56963056;4.018;21.956;3.930;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56963066;4.092;21.282;3.985;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56963076;4.057;21.372;3.938;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56963086;3.982;21.759;3.883;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56963096;4.329;20.715;4.268;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56963106;4.021;21.454;3.926;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56963116;4.061;21.845;3.954;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56963126;4.029;21.963;3.911;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56963136;4.029;22.154;3.958;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56963146;4.242;21.865;4.119;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56963156;4.171;22.960;4.052;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
56963166;4.018;21.531;3.932;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56963176;4.065;21.589;3.960;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56963186;4.057;22.174;3.964;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56963196;4.041;21.975;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56963206;4.073;22.006;3.952;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56963216;4.168;21.151;4.072;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56963226;4.038;21.702;3.947;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56963236;4.041;21.765;3.951;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56963246;4.176;21.632;4.088;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56963256;4.116;21.581;4.033;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56963266;4.132;21.663;4.061;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56963276;4.483;21.405;4.387;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56963286;4.140;21.522;4.041;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56963296;4.448;21.135;4.332;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56963306;4.041;21.577;3.939;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
56963316;4.052;21.432;3.912;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.43;0.00;
56963326;4.037;21.692;3.943;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.43;0.00;
56963336;3.978;21.416;3.850;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.43;0.00;
56963346;4.005;21.556;3.889;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.43;0.00;
56963356;4.414;20.752;4.299;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.43;0.00;
56963366;4.025;21.533;3.912;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.43;0.00;
56963376;4.009;21.583;3.885;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.43;0.00;
56963386;3.982;21.444;3.873;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.43;0.00;
56963396;3.989;21.953;3.920;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.43;0.00;
56963406;4.013;21.681;3.947;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.43;0.00;
56963416;4.016;21.575;3.917;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56963426;4.281;21.020;4.164;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56963436;4.036;21.646;3.921;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56963446;4.044;21.853;3.929;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56963456;4.063;21.697;3.953;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56963466;4.091;21.724;3.984;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56963476;4.095;21.665;3.984;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56963486;4.075;21.970;3.941;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56963496;4.063;21.861;3.960;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56963506;4.352;21.673;4.211;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
56963516;4.077;21.501;3.988;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56963526;4.164;21.720;4.102;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56963536;4.101;21.853;4.004;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56963546;4.140;21.638;4.027;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56963556;4.081;21.611;4.000;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56963566;4.105;21.493;3.980;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56963576;4.148;21.720;4.043;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56963586;4.302;21.364;4.207;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56963596;4.113;21.497;4.000;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56963606;4.077;21.458;3.984;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56963616;4.030;21.638;3.932;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56963626;4.038;21.966;3.947;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56963636;4.716;21.423;4.587;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56963646;4.132;21.556;4.065;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56963656;4.148;21.630;4.057;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56963666;4.156;21.787;4.065;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56963676;4.065;22.283;3.971;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56963686;4.077;21.622;3.979;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56963696;4.101;21.493;3.979;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56963706;4.109;21.513;4.026;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56963716;4.080;22.015;3.953;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56963726;4.320;22.066;4.204;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56963736;4.092;21.419;4.004;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56963746;4.069;21.412;3.989;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56963756;4.084;21.482;3.985;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56963766;4.040;22.235;3.895;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56963776;4.068;21.629;3.977;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56963786;4.100;21.738;3.969;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56963796;4.080;21.464;3.949;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56963806;4.250;21.566;4.114;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56963816;4.123;21.726;3.989;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56963826;4.072;21.491;3.973;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56963836;4.297;21.809;4.196;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56963846;4.064;21.703;3.977;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56963856;4.305;21.738;4.188;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56963866;4.100;21.493;3.964;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.47;0.00;
56963876;4.088;21.509;3.976;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.47;0.00;
56963886;4.049;21.544;3.933;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.47;0.00;
56963896;4.049;22.082;3.921;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.47;0.00;
56963906;4.009;21.786;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.47;0.00;
56963916;4.076;21.490;3.984;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.47;0.00;
56963926;4.049;21.482;3.933;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.47;0.00;
56963936;4.084;21.754;3.968;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.47;0.00;
56963946;4.321;22.272;4.199;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.47;0.00;
56963956;4.092;21.564;3.996;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.47;0.00;
56963966;4.016;21.569;3.913;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56963976;4.071;21.553;3.960;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56963986;4.043;22.128;3.909;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56963996;4.043;21.897;3.944;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56964006;4.063;21.675;3.940;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56964016;4.035;21.643;3.960;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56964026;4.488;21.307;4.434;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56964036;4.047;21.823;3.905;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56964046;4.031;21.452;3.972;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56964056;4.051;21.745;3.972;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56964066;4.230;21.818;4.125;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56964076;4.116;21.348;4.003;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56964086;4.037;21.552;3.905;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56964096;4.037;21.481;3.960;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56964106;4.061;21.775;3.968;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56964116;4.049;22.080;3.940;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56964126;4.068;21.712;3.944;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56964136;4.029;21.583;3.948;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56964146;4.045;21.697;3.921;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56964156;4.286;22.272;4.148;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
56964166;4.061;21.609;3.970;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.44;0.00;
56964176;4.006;21.442;3.900;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.44;0.00;
56964186;4.021;21.399;3.915;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.44;0.00;
56964196;4.002;21.590;3.919;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.44;0.00;
56964206;3.994;22.084;3.872;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.44;0.00;
56964216;4.296;21.633;4.212;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.44;0.00;
56964226;4.061;21.349;3.986;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.44;0.00;
56964236;4.131;21.034;4.021;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.44;0.00;
56964246;4.006;21.609;3.927;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.44;0.00;
56964256;4.018;21.605;3.927;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.44;0.00;
56964266;3.997;21.682;3.901;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56964276;4.253;21.472;4.174;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56964286;4.033;21.207;3.897;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56964296;4.064;21.273;3.913;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56964306;4.013;21.355;3.878;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
56964316;4.021;22.192;3.930;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56964326;4.065;21.981;3.954;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56964336;4.072;21.511;3.958;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56964346;3.997;21.578;3.907;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56964356;4.341;21.734;4.204;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56964366;4.045;22.239;3.907;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56964376;4.076;21.550;3.950;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56964386;4.049;21.476;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56964396;4.250;21.683;4.091;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56964406;4.057;21.891;3.946;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56964416;4.058;22.069;3.947;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56964426;4.011;21.632;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56964436;4.271;21.139;4.199;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56964446;4.046;21.526;3.932;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56964456;4.050;21.886;3.979;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56964466;4.030;21.753;3.940;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56964476;4.227;21.714;4.136;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56964486;4.085;21.436;3.955;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56964496;4.050;21.530;3.955;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56964506;4.054;21.440;3.951;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56964516;4.059;21.982;3.928;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56964526;4.004;22.037;3.917;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56964536;4.071;21.510;3.944;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56964546;4.248;21.330;4.151;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56964556;4.063;21.498;3.960;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56964566;4.209;22.263;4.092;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56964576;4.055;21.736;3.925;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56964586;4.067;21.502;3.940;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56964596;4.024;21.572;3.948;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56964606;4.098;21.744;3.979;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
56964616;4.020;21.994;3.897;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56964626;4.201;21.073;4.104;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56964636;4.064;21.451;3.936;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56964646;4.052;21.545;3.955;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56964656;4.052;21.869;3.916;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56964666;4.032;22.037;3.936;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56964676;4.256;21.393;4.123;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56964686;4.099;21.642;3.979;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56964696;4.067;21.553;3.932;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56964706;4.071;21.619;3.940;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.43;0.00;
56964716;4.057;22.151;3.956;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56964726;4.069;21.569;3.976;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56964736;4.578;21.819;4.454;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56964746;4.049;21.581;3.956;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56964756;4.037;21.835;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56964766;4.076;21.917;3.991;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56964776;4.072;21.514;3.964;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56964786;4.053;21.581;3.944;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56964796;4.072;21.671;3.956;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56964806;4.033;22.253;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56964816;4.107;21.599;3.982;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56964826;4.076;21.650;3.970;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56964836;4.068;21.607;3.993;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56964846;4.103;21.772;4.005;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56964856;4.040;22.254;3.982;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.51;0.00;
56964866;4.043;21.455;3.959;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56964876;4.063;21.553;3.947;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56964886;4.075;21.572;3.932;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56964896;4.315;21.962;4.193;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56964906;4.016;22.189;3.908;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56964916;4.059;21.533;3.936;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56964926;4.075;21.557;3.947;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56964936;4.055;21.713;3.932;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56964946;4.047;22.150;3.975;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56964956;4.047;21.799;3.951;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56964966;4.119;21.530;3.998;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.49;0.00;
56964976;4.076;21.631;3.951;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.49;0.00;
56964986;4.162;21.678;4.085;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.49;0.00;
56964996;4.040;21.444;3.995;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.49;0.00;
56965006;4.052;21.464;3.979;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.49;0.00;
56965016;4.044;21.495;3.936;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.49;0.00;
56965026;4.064;21.923;3.979;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.49;0.00;
56965036;4.296;21.682;4.214;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.49;0.00;
56965046;4.288;21.631;4.179;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.49;0.00;
56965056;4.084;21.526;3.979;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.49;0.00;
56965066;4.074;21.775;3.966;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56965076;4.121;22.182;4.016;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56965086;4.208;22.088;4.099;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56965096;4.121;21.744;3.977;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56965106;4.043;21.669;3.927;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56965116;4.062;22.080;3.985;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56965126;4.058;21.978;3.930;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56965136;4.070;21.755;3.930;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56965146;4.090;21.720;3.977;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56965156;4.054;21.935;3.915;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
56965166;4.020;21.756;3.887;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56965176;4.060;21.580;3.981;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56965186;4.123;21.736;4.036;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56965196;4.225;21.767;4.071;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56965206;4.130;22.048;4.020;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56965216;4.091;21.678;3.950;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56965226;4.099;21.705;3.970;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56965236;4.087;21.701;3.981;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56965246;4.284;22.150;4.142;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56965256;4.087;21.966;3.981;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56965266;4.090;21.721;3.991;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56965276;4.082;21.740;3.972;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56965286;4.090;22.005;3.979;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56965296;4.070;22.029;3.972;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56965306;4.098;21.728;3.976;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56965316;4.149;21.603;4.085;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56965326;4.382;21.650;4.274;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56965336;4.133;21.939;4.003;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56965346;4.121;21.849;4.011;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56965356;4.106;21.845;4.003;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56965366;4.288;21.668;4.185;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.44;0.00;
56965376;4.112;21.804;4.013;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.44;0.00;
56965386;4.328;22.029;4.212;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.44;0.00;
56965396;4.088;21.924;3.958;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.44;0.00;
56965406;4.061;22.049;3.951;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.44;0.00;
56965416;4.130;22.132;4.035;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56965426;4.106;22.035;3.992;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56965436;4.083;22.082;4.019;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56965446;4.350;22.202;4.246;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56965456;4.067;22.105;3.957;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56965466;4.272;21.408;4.160;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56965476;4.067;21.840;3.957;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56965486;4.083;22.070;3.972;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56965496;4.059;22.058;3.960;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56965506;4.087;22.066;3.984;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
56965516;4.372;21.661;4.261;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56965526;4.368;22.232;4.229;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56965536;4.111;22.197;3.993;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56965546;4.139;22.146;4.044;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56965556;4.071;22.123;4.005;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56965566;4.321;22.275;4.174;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56965576;4.162;22.166;4.068;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56965586;4.158;22.119;4.076;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56965596;4.119;22.268;4.040;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56965606;4.119;22.099;4.033;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
56965616;4.122;21.931;4.041;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.50;0.00;
56965626;4.118;22.103;4.053;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.50;0.00;
56965636;4.110;22.037;4.053;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.50;0.00;
56965646;4.075;22.134;4.006;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.50;0.00;
56965656;4.272;21.869;4.147;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.50;0.00;
56965666;4.358;22.189;4.261;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.50;0.00;
56965676;4.335;22.185;4.265;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.50;0.00;
56965686;4.114;22.068;4.025;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.50;0.00;
56965696;4.098;22.169;4.006;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.50;0.00;
56965706;4.071;22.103;3.974;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.50;0.00;
56965716;4.087;22.066;3.992;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56965726;4.107;22.062;4.028;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56965736;4.087;22.144;4.020;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56965746;4.189;21.482;4.118;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56965756;4.111;22.047;3.981;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56965766;4.087;22.058;3.985;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56965776;4.079;22.054;4.016;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56965786;4.386;22.241;4.274;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56965796;4.445;21.595;4.321;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56965806;4.099;22.039;4.012;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56965816;4.123;22.204;3.993;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56965826;4.060;22.244;3.958;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56965836;4.072;22.161;3.954;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56965846;4.084;22.255;4.013;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56965856;4.096;22.224;4.005;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56965866;4.250;21.769;4.162;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56965876;4.072;22.114;3.946;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56965886;4.100;22.240;3.997;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56965896;4.281;22.271;4.174;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56965906;4.107;22.181;4.001;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.51;0.00;
56965916;4.244;21.601;4.126;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56965926;4.091;22.049;3.978;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56965936;4.040;22.057;3.935;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56965946;4.083;22.057;3.986;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56965956;4.008;22.127;3.904;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56965966;4.064;22.077;3.962;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56965976;4.048;22.069;3.943;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56965986;4.182;21.745;4.080;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56965996;4.248;21.738;4.130;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56966006;4.012;21.808;3.951;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
56966016;4.094;21.952;3.997;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.51;0.00;
56966026;4.161;22.144;4.060;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.51;0.00;
56966036;4.415;21.835;4.292;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.51;0.00;
56966046;4.066;21.454;3.954;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.51;0.00;
56966056;4.094;21.529;3.982;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.51;0.00;
56966066;4.041;21.520;3.944;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56966076;4.061;22.106;3.983;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56966086;4.105;21.879;4.027;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56966096;4.105;21.641;3.952;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56966106;4.041;21.575;3.956;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56966116;4.002;21.528;3.956;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56966126;4.038;21.864;3.956;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56966136;4.041;21.426;3.952;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56966146;4.274;21.852;4.113;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56966156;4.199;21.774;4.085;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
56966166;4.047;21.387;3.969;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56966176;4.200;21.511;4.141;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56966186;4.023;21.453;3.942;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56966196;4.058;21.936;3.938;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56966206;4.011;21.917;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56966216;4.043;21.554;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56966226;4.177;21.024;4.090;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56966236;4.031;21.457;3.949;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56966246;3.976;21.699;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56966256;4.248;21.660;4.157;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56966266;4.045;21.751;4.025;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56966276;4.151;21.209;4.018;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56966286;4.053;21.435;3.951;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56966296;4.025;21.423;3.889;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56966306;4.025;21.560;3.900;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56966316;4.029;22.039;3.916;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56966326;4.092;21.264;4.018;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56966336;4.222;21.268;4.107;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56966346;4.112;21.544;4.025;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56966356;4.182;21.727;4.092;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.43;0.00;
56966366;4.061;21.884;3.979;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56966376;4.176;21.540;4.089;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56966386;4.065;21.528;3.955;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56966396;4.053;21.509;3.987;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
