20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56966406;4.199;21.607;4.100;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56966416;4.049;22.139;3.947;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56966426;4.160;21.528;4.049;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56966436;4.045;21.481;3.932;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56966446;4.199;21.716;4.100;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56966456;4.053;21.599;3.959;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56966466;4.182;22.273;4.072;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56966476;4.241;21.368;4.104;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56966486;4.059;21.509;4.010;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56966496;4.083;21.482;3.963;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56966506;4.059;21.615;3.943;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56966516;4.174;21.870;4.049;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56966526;4.384;21.752;4.249;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56966536;4.115;21.646;3.978;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56966546;4.107;21.584;3.990;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56966556;4.083;21.979;3.947;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56966566;4.234;21.344;4.105;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56966576;4.171;21.449;4.051;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56966586;4.092;21.465;3.964;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56966596;4.072;21.660;3.957;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56966606;4.309;21.609;4.223;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
56966616;4.110;21.537;4.011;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56966626;4.051;21.428;3.964;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56966636;4.063;21.705;3.945;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56966646;3.992;22.001;3.910;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56966656;4.260;21.182;4.160;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56966666;4.067;21.529;3.941;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56966676;4.205;21.853;4.102;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56966686;4.016;21.381;3.929;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56966696;3.909;21.486;3.788;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56966706;3.839;21.323;3.776;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56966716;3.877;21.791;3.790;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
56966726;3.988;21.529;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
56966736;4.023;21.270;3.900;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
56966746;3.857;21.768;3.783;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
56966756;3.991;21.255;3.869;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
56966766;3.838;21.713;3.704;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
56966776;3.842;21.823;3.755;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
56966786;3.826;21.713;3.732;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
56966796;3.873;21.944;3.755;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
56966806;4.027;21.357;3.927;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
56966816;3.929;21.196;3.837;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56966826;3.870;21.753;3.735;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56966836;3.886;21.632;3.774;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56966846;3.835;21.597;3.731;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56966856;3.842;21.589;3.739;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56966866;3.992;20.977;3.903;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56966876;3.795;21.277;3.704;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56966886;3.823;21.527;3.708;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56966896;3.779;21.640;3.696;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56966906;3.807;21.445;3.708;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56966916;3.914;21.092;3.814;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56966926;3.820;21.397;3.685;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56966936;3.824;21.810;3.720;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56966946;3.737;21.432;3.634;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56966956;3.761;21.455;3.669;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56966966;3.804;21.100;3.685;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56966976;3.666;21.455;3.579;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56966986;3.702;21.568;3.630;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56966996;3.702;21.010;3.607;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56967006;3.757;21.401;3.677;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56967016;3.627;21.281;3.551;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56967026;3.654;21.040;3.516;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56967036;3.706;21.172;3.621;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56967046;3.670;19.636;3.551;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56967056;3.729;18.463;3.555;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56967066;3.682;18.342;3.469;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56967076;3.670;18.436;3.442;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56967086;3.682;18.139;3.489;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56967096;3.434;16.065;3.352;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56967106;4.170;15.761;4.083;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
56967116;5.463;17.081;5.358;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56967126;5.103;16.878;5.019;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56967136;5.060;16.631;4.972;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56967146;4.519;15.751;4.414;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56967156;4.408;15.736;4.292;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
56967166;4.432;15.844;4.286;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56967176;4.341;15.660;4.188;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56967186;4.400;15.679;4.302;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56967196;4.373;15.683;4.239;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56967206;4.456;15.824;4.372;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56967216;4.712;15.907;4.599;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56967226;4.665;15.981;4.552;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56967236;4.637;16.009;4.529;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56967246;5.127;16.224;5.006;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56967256;4.926;16.075;4.803;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56967266;4.942;16.876;4.830;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.50;0.00;
56967276;5.120;17.499;4.964;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.50;0.00;
56967286;5.124;18.078;5.003;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.50;0.00;
56967296;5.382;18.105;5.219;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.50;0.00;
56967306;5.457;18.258;5.298;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.50;0.00;
56967316;5.263;18.086;5.113;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.50;0.00;
56967326;5.564;18.399;5.408;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.50;0.00;
56967336;5.346;18.383;5.223;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.50;0.00;
56967346;5.766;18.430;5.600;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.50;0.00;
56967356;5.501;18.176;5.365;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.50;0.00;
56967366;5.518;18.255;5.388;0.000;31.1;31.1;31.1;31.1;12.61;12.46;12.49;0.00;
56967376;5.907;18.571;5.815;0.000;31.1;31.1;31.1;31.1;12.61;12.46;12.49;0.00;
56967386;5.847;18.391;5.709;0.000;31.1;31.1;31.1;31.1;12.61;12.46;12.49;0.00;
56967396;5.768;18.215;5.607;0.000;31.1;31.1;31.1;31.1;12.61;12.46;12.49;0.00;
56967406;5.228;17.539;5.074;0.000;31.1;31.1;31.1;31.1;12.61;12.46;12.49;0.00;
56967416;5.915;18.986;5.733;0.000;31.1;31.1;31.1;31.1;12.61;12.46;12.49;0.00;
56967426;6.093;19.006;5.894;0.000;31.1;31.1;31.1;31.1;12.61;12.46;12.49;0.00;
56967436;6.196;18.740;6.070;0.000;31.1;31.1;31.1;31.1;12.61;12.46;12.49;0.00;
56967446;6.300;19.178;6.035;0.000;31.1;31.1;31.1;31.1;12.61;12.46;12.49;0.00;
56967456;6.359;19.017;6.286;0.000;31.1;31.1;31.1;31.1;12.61;12.46;12.49;0.00;
56967466;6.388;19.218;6.199;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.52;0.00;
56967476;6.127;18.845;5.818;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.52;0.00;
56967486;6.020;18.798;5.908;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.52;0.00;
56967496;6.476;19.727;6.321;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.52;0.00;
56967506;6.452;19.571;6.294;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.52;0.00;
56967516;6.448;19.073;6.341;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.52;0.00;
56967526;5.651;18.873;5.535;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.52;0.00;
56967536;5.968;18.826;5.743;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.52;0.00;
56967546;5.501;17.873;5.405;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.52;0.00;
56967556;5.505;18.637;5.480;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.52;0.00;
56967566;3.783;16.815;3.614;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56967576;3.713;17.044;3.559;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56967586;3.685;16.500;3.512;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56967596;3.713;15.329;3.547;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56967606;3.744;17.234;3.578;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56967616;3.512;17.511;3.395;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56967626;3.559;17.165;3.446;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56967636;3.555;16.997;3.406;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56967646;3.779;16.896;3.590;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56967656;3.760;17.266;3.582;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.45;0.00;
56967666;3.749;15.406;3.627;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56967676;4.013;16.049;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56967686;4.594;19.492;4.399;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56967696;4.306;19.167;4.183;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56967706;4.187;18.822;4.089;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
56967716;3.760;15.393;3.627;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56967726;4.009;15.883;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56967736;3.922;16.201;3.811;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56967746;3.796;18.034;3.615;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56967756;3.784;16.824;3.654;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56967766;3.709;13.877;3.580;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56967776;3.689;13.615;3.591;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56967786;3.986;18.524;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56967796;3.832;16.671;3.674;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56967806;3.768;13.098;3.627;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56967816;3.637;14.281;3.537;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56967826;3.744;13.819;3.573;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56967836;3.858;18.227;3.730;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56967846;3.878;17.530;3.691;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56967856;3.894;16.680;3.750;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56967866;3.823;16.645;3.655;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56967876;3.752;14.637;3.608;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56967886;3.811;16.994;3.695;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56967896;3.791;15.725;3.663;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56967906;3.823;16.140;3.608;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
56967916;3.706;14.846;3.539;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56967926;3.702;14.545;3.559;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56967936;3.717;14.456;3.563;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56967946;3.729;15.505;3.582;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56967956;3.623;15.107;3.465;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56967966;3.729;19.200;3.590;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56967976;3.619;17.499;3.489;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56967986;3.568;17.358;3.477;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56967996;3.599;16.110;3.481;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56968006;3.540;15.255;3.418;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56968016;3.543;14.097;3.376;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56968026;3.606;14.737;3.447;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56968036;3.508;11.984;3.404;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56968046;3.524;10.860;3.431;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56968056;3.524;11.297;3.404;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56968066;3.524;9.645;3.384;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56968076;3.504;10.274;3.396;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56968086;3.496;10.727;3.396;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56968096;3.524;9.930;3.427;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56968106;3.559;10.047;3.431;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56968116;3.473;9.972;3.347;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56968126;3.623;18.155;3.503;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56968136;3.576;18.292;3.452;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56968146;3.623;18.074;3.534;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56968156;3.599;17.501;3.507;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56968166;3.627;17.968;3.503;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56968176;3.654;18.175;3.550;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56968186;3.623;17.953;3.554;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56968196;3.694;18.233;3.558;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56968206;3.670;18.070;3.554;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56968216;3.715;18.092;3.575;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56968226;3.600;17.551;3.484;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56968236;3.644;17.657;3.508;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56968246;3.715;17.649;3.602;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56968256;3.632;17.610;3.524;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56968266;3.595;17.511;3.481;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56968276;3.647;17.397;3.524;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56968286;3.674;16.734;3.532;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56968296;3.639;16.266;3.528;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56968306;3.619;16.133;3.477;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56968316;3.532;16.083;3.391;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56968326;3.540;16.083;3.383;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56968336;3.528;16.090;3.414;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56968346;3.489;16.110;3.367;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56968356;3.513;16.067;3.383;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56968366;3.513;16.048;3.358;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.43;0.00;
56968376;3.560;16.079;3.409;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.43;0.00;
56968386;3.564;16.067;3.409;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.43;0.00;
56968396;3.611;16.075;3.479;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.43;0.00;
56968406;3.603;16.644;3.459;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.43;0.00;
56968416;3.643;16.726;3.498;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.43;0.00;
56968426;3.639;16.683;3.471;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.43;0.00;
56968436;3.627;16.582;3.471;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.43;0.00;
56968446;3.588;16.695;3.471;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.43;0.00;
56968456;3.540;16.683;3.401;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.43;0.00;
56968466;3.512;16.626;3.407;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.48;0.00;
56968476;3.480;16.657;3.364;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.48;0.00;
56968486;3.492;16.657;3.368;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.48;0.00;
56968496;3.504;16.641;3.391;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.48;0.00;
56968506;3.520;16.743;3.427;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.48;0.00;
56968516;3.579;16.774;3.474;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.48;0.00;
56968526;3.563;16.735;3.434;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.48;0.00;
56968536;3.528;16.704;3.415;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.48;0.00;
56968546;3.610;16.743;3.482;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.48;0.00;
56968556;3.539;16.747;3.450;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.48;0.00;
56968566;3.590;16.766;3.479;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56968576;3.507;16.712;3.381;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56968586;3.558;16.720;3.428;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56968596;3.562;16.696;3.413;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56968606;3.566;16.657;3.436;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56968616;3.621;16.641;3.476;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56968626;3.566;16.152;3.444;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56968636;3.507;16.093;3.358;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56968646;3.518;16.124;3.389;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56968656;3.510;16.101;3.389;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56968666;3.470;16.174;3.352;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.48;0.00;
56968676;3.521;16.147;3.352;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.48;0.00;
56968686;3.505;16.194;3.380;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.48;0.00;
56968696;3.502;16.147;3.360;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.48;0.00;
56968706;3.541;16.178;3.368;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.48;0.00;
56968716;3.553;16.162;3.387;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.48;0.00;
56968726;3.644;16.308;3.497;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.48;0.00;
56968736;3.585;16.202;3.462;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.48;0.00;
56968746;3.600;16.182;3.450;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.48;0.00;
56968756;3.569;16.217;3.474;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.48;0.00;
56968766;3.573;16.087;3.426;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56968776;3.624;16.149;3.500;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56968786;3.600;16.087;3.446;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56968796;3.608;16.293;3.481;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56968806;3.593;16.129;3.461;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56968816;3.539;16.906;3.428;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56968826;3.579;16.953;3.412;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56968836;3.567;17.159;3.444;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56968846;3.563;17.476;3.405;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56968856;3.571;17.511;3.424;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56968866;3.559;17.503;3.405;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56968876;3.535;17.499;3.432;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56968886;3.543;17.546;3.405;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56968896;3.539;17.171;3.416;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56968906;3.535;16.781;3.381;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
56968916;3.482;16.751;3.368;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56968926;3.553;16.751;3.431;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56968936;3.604;16.720;3.509;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56968946;3.612;16.735;3.505;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56968956;3.628;16.747;3.501;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56968966;3.581;16.727;3.462;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56968976;3.596;16.723;3.442;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56968986;3.525;16.739;3.427;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56968996;3.510;16.716;3.376;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56969006;3.553;16.712;3.450;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56969016;3.543;16.701;3.454;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56969026;3.594;16.756;3.505;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56969036;3.567;16.705;3.431;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56969046;3.622;16.740;3.517;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56969056;3.559;16.307;3.423;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56969066;3.539;16.096;3.419;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56969076;3.543;16.080;3.415;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56969086;3.465;16.065;3.372;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56969096;3.547;16.108;3.400;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56969106;3.543;16.123;3.400;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56969116;3.530;16.136;3.389;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56969126;3.554;16.152;3.428;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56969136;3.653;16.242;3.514;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56969146;3.597;16.156;3.447;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56969156;3.657;16.179;3.557;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56969166;3.668;16.168;3.534;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56969176;3.609;16.140;3.467;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56969186;3.503;16.093;3.377;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56969196;3.597;16.136;3.483;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56969206;3.554;16.128;3.459;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.47;0.00;
56969216;3.672;16.149;3.537;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56969226;3.617;16.117;3.486;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56969236;3.625;16.113;3.526;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56969246;3.649;16.137;3.530;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56969256;3.664;16.133;3.522;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56969266;3.617;16.606;3.506;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56969276;3.601;16.750;3.475;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56969286;3.625;16.746;3.510;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56969296;3.625;16.715;3.486;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56969306;3.578;16.711;3.443;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56969316;3.536;16.751;3.461;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.49;0.00;
56969326;3.477;16.736;3.359;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.49;0.00;
56969336;3.477;16.763;3.343;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.49;0.00;
56969346;3.425;16.794;3.308;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.49;0.00;
56969356;3.588;16.841;3.477;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.49;0.00;
56969366;3.646;16.828;3.551;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
56969376;3.579;16.699;3.441;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
56969386;3.606;16.738;3.504;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
56969396;3.579;16.703;3.457;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
56969406;3.598;16.672;3.469;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
56969416;3.535;16.660;3.385;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56969426;3.594;16.676;3.483;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56969436;3.551;16.699;3.451;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56969446;3.480;16.629;3.353;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56969456;3.468;16.648;3.342;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56969466;3.513;16.782;3.384;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56969476;3.577;16.516;3.454;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56969486;3.608;16.144;3.466;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56969496;3.494;16.046;3.395;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56969506;3.529;16.054;3.387;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56969516;3.529;16.062;3.431;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56969526;3.537;16.171;3.419;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56969536;3.549;16.203;3.427;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56969546;3.549;16.144;3.438;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56969556;3.498;16.211;3.384;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56969566;3.501;16.103;3.384;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.44;0.00;
56969576;3.568;16.068;3.474;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.44;0.00;
56969586;3.548;16.072;3.439;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.44;0.00;
56969596;3.568;16.131;3.447;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.44;0.00;
56969606;3.592;16.103;3.474;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.44;0.00;
56969616;3.607;16.150;3.505;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.44;0.00;
56969626;3.572;16.056;3.486;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.44;0.00;
56969636;3.588;16.354;3.447;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.44;0.00;
56969646;3.532;16.182;3.396;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.44;0.00;
56969656;3.513;16.217;3.407;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.44;0.00;
56969666;3.522;16.007;3.401;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56969676;3.577;16.077;3.452;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56969686;3.545;16.065;3.460;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56969696;3.565;16.436;3.441;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56969706;3.628;16.716;3.523;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56969716;3.596;16.744;3.460;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56969726;3.573;16.681;3.441;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56969736;3.545;16.673;3.409;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56969746;3.514;16.623;3.378;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56969756;3.593;16.712;3.444;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
56969766;3.592;16.670;3.449;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56969776;3.513;16.654;3.398;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56969786;3.552;16.662;3.410;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56969796;3.552;16.733;3.433;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56969806;3.588;16.795;3.481;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56969816;3.560;16.760;3.402;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56969826;3.509;16.752;3.375;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56969836;3.615;16.775;3.481;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56969846;3.556;16.760;3.473;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56969856;3.651;16.795;3.508;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
56969866;3.637;16.874;3.570;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.50;0.00;
56969876;3.617;16.819;3.531;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.50;0.00;
56969886;3.637;16.803;3.511;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.50;0.00;
56969896;3.526;16.780;3.409;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.50;0.00;
56969906;3.601;16.451;3.479;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.50;0.00;
56969916;3.617;16.154;3.503;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.50;0.00;
56969926;3.566;16.142;3.464;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.50;0.00;
56969936;3.558;16.135;3.468;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.50;0.00;
56969946;3.503;16.088;3.428;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.50;0.00;
56969956;3.538;16.131;3.417;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.50;0.00;
56969966;3.611;16.090;3.488;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56969976;3.481;16.036;3.386;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56969986;3.548;16.067;3.444;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56969996;3.466;16.044;3.347;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56970006;3.517;16.098;3.390;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56970016;3.626;16.148;3.485;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56970026;3.555;16.195;3.434;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56970036;3.614;16.136;3.497;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56970046;3.587;16.156;3.462;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56970056;3.662;16.175;3.517;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56970066;3.602;16.144;3.442;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56970076;3.654;16.160;3.544;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56970086;3.638;16.175;3.478;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56970096;3.567;16.273;3.438;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56970106;3.523;16.199;3.423;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
56970116;3.593;16.643;3.481;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56970126;3.636;16.792;3.516;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56970136;3.581;16.776;3.492;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56970146;3.585;16.760;3.481;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56970156;3.522;16.749;3.371;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56970166;3.510;16.764;3.359;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56970176;3.510;16.776;3.418;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56970186;3.581;16.772;3.469;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56970196;3.589;16.768;3.488;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56970206;3.569;16.756;3.465;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
56970216;3.583;16.786;3.493;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56970226;3.598;16.786;3.485;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56970236;3.618;16.731;3.517;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56970246;3.504;16.805;3.384;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56970256;3.476;16.735;3.380;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56970266;3.512;16.805;3.395;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56970276;3.654;16.809;3.548;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56970286;3.630;16.821;3.525;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56970296;3.606;16.832;3.505;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56970306;3.610;16.805;3.509;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
56970316;3.574;16.538;3.474;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.51;0.00;
56970326;3.586;16.185;3.482;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.51;0.00;
56970336;3.554;16.146;3.447;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.51;0.00;
56970346;3.495;16.130;3.380;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.51;0.00;
56970356;3.633;16.173;3.510;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.51;0.00;
56970366;3.515;16.118;3.404;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.51;0.00;
56970376;3.467;16.110;3.349;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.51;0.00;
56970386;3.586;16.161;3.506;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.51;0.00;
56970396;3.668;16.197;3.549;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.51;0.00;
56970406;3.582;16.130;3.447;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.51;0.00;
56970416;3.538;16.049;3.374;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56970426;3.586;16.100;3.433;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56970436;3.578;16.100;3.456;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56970446;3.530;16.061;3.405;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56970456;3.526;16.065;3.413;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56970466;3.499;16.041;3.386;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56970476;3.562;16.077;3.460;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56970486;3.680;16.127;3.546;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56970496;3.657;16.135;3.558;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56970506;3.649;16.100;3.550;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
56970516;3.541;16.127;3.425;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56970526;3.581;16.354;3.480;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56970536;3.537;16.694;3.409;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56970546;3.522;16.725;3.425;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56970556;3.462;16.713;3.307;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
56970566;3.467;16.749;3.336;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.48;0.00;
56970576;3.558;16.793;3.442;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.48;0.00;
56970586;3.522;16.789;3.368;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.48;0.00;
56970596;3.597;16.781;3.478;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.48;0.00;
56970606;3.625;16.844;3.501;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.48;0.00;
56970616;3.594;16.816;3.454;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.48;0.00;
56970626;3.605;16.793;3.446;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.48;0.00;
56970636;3.653;17.715;3.568;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.48;0.00;
56970646;3.621;17.538;3.485;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.48;0.00;
56970656;3.629;17.464;3.485;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.48;0.00;
56970666;3.608;17.433;3.500;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56970676;3.545;17.418;3.414;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56970686;3.573;17.414;3.422;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56970696;3.585;17.445;3.433;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56970706;3.600;17.461;3.437;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56970716;3.608;17.457;3.457;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56970726;3.604;17.449;3.484;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56970736;3.553;17.422;3.414;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56970746;3.600;16.971;3.453;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56970756;3.600;16.653;3.488;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
56970766;3.616;16.277;3.505;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56970776;3.608;16.277;3.485;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56970786;3.616;16.231;3.521;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56970796;3.680;16.160;3.540;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56970806;3.691;16.309;3.529;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56970816;3.628;16.422;3.474;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56970826;3.517;16.074;3.403;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56970836;3.577;16.180;3.466;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56970846;3.509;16.219;3.395;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56970856;3.593;16.176;3.466;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56970866;3.591;16.227;3.458;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56970876;3.610;16.087;3.458;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56970886;3.587;16.075;3.447;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56970896;3.583;16.071;3.470;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56970906;3.598;16.083;3.493;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56970916;3.591;16.068;3.447;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56970926;3.587;16.083;3.466;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56970936;3.610;16.052;3.462;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56970946;3.579;16.083;3.443;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56970956;3.579;16.317;3.454;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56970966;3.576;16.738;3.442;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56970976;3.607;16.769;3.492;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56970986;3.611;16.828;3.473;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56970996;3.560;16.840;3.449;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56971006;3.529;16.804;3.410;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56971016;3.560;16.722;3.469;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56971026;3.556;16.742;3.430;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56971036;3.599;16.773;3.481;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56971046;3.595;16.816;3.492;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56971056;3.591;16.746;3.453;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56971066;3.587;16.766;3.445;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56971076;3.555;17.573;3.394;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56971086;3.512;18.426;3.382;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56971096;3.539;18.348;3.378;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56971106;3.535;18.352;3.359;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56971116;3.513;18.325;3.339;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56971126;3.501;18.267;3.370;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56971136;3.520;18.271;3.366;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56971146;3.520;18.411;3.351;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56971156;3.513;18.450;3.378;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56971166;3.520;18.368;3.343;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56971176;3.513;18.501;3.366;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56971186;3.473;18.470;3.358;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56971196;3.505;18.278;3.339;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56971206;3.564;18.361;3.464;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56971216;3.472;17.980;3.320;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56971226;3.634;18.469;3.485;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56971236;3.504;18.348;3.363;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56971246;3.519;18.536;3.391;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56971256;3.591;18.219;3.469;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56971266;3.614;18.481;3.422;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56971276;3.484;18.305;3.352;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56971286;3.559;18.246;3.434;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56971296;3.547;17.389;3.375;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56971306;3.472;17.162;3.348;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56971316;3.660;18.520;3.509;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56971326;3.541;17.383;3.403;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56971336;3.505;16.857;3.336;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56971346;3.561;17.814;3.415;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56971356;3.513;17.602;3.360;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56971366;3.561;18.241;3.431;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56971376;3.517;17.771;3.372;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56971386;3.565;18.724;3.434;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56971396;3.490;18.241;3.368;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56971406;3.545;17.928;3.434;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56971416;3.575;17.756;3.442;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56971426;3.606;17.983;3.462;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56971436;3.559;16.561;3.442;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56971446;3.555;16.216;3.431;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56971456;3.555;16.130;3.434;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56971466;3.527;16.130;3.403;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56971476;3.571;17.106;3.395;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56971486;3.543;16.961;3.415;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56971496;3.571;16.874;3.431;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56971506;3.579;16.898;3.458;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56971516;3.608;17.483;3.509;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56971526;3.518;16.168;3.415;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56971536;3.529;16.012;3.415;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56971546;3.522;16.512;3.407;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56971556;3.549;18.708;3.435;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56971566;3.541;17.277;3.392;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56971576;3.506;17.557;3.419;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56971586;3.525;17.413;3.407;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56971596;3.541;17.050;3.427;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56971606;3.565;16.715;3.443;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
56971616;3.570;16.829;3.482;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56971626;3.495;17.278;3.380;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56971636;3.590;18.106;3.466;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56971646;3.621;18.654;3.505;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56971656;3.503;18.200;3.368;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.44;0.00;
56971666;3.494;17.944;3.379;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56971676;3.553;17.788;3.489;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56971686;3.608;17.976;3.516;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56971696;3.526;16.771;3.426;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56971706;3.518;16.767;3.426;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56971716;3.569;17.726;3.492;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56971726;3.616;18.400;3.500;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56971736;3.522;16.919;3.402;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56971746;3.553;16.915;3.399;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56971756;3.545;16.962;3.438;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56971766;3.611;18.384;3.512;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56971776;3.513;16.721;3.375;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56971786;3.501;16.780;3.363;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56971796;3.568;17.961;3.418;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56971806;3.615;18.321;3.524;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56971816;3.501;16.866;3.367;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56971826;3.477;16.631;3.367;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56971836;3.580;17.234;3.484;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56971846;3.651;18.798;3.551;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56971856;3.489;18.215;3.382;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56971866;3.764;19.080;3.626;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56971876;3.720;18.775;3.622;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56971886;3.708;18.153;3.614;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56971896;3.673;18.798;3.559;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56971906;3.696;18.814;3.559;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56971916;3.704;18.661;3.555;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56971926;3.649;18.966;3.528;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56971936;3.680;18.959;3.563;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56971946;3.704;18.822;3.583;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56971956;3.712;18.579;3.579;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56971966;3.677;18.732;3.602;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56971976;3.720;18.853;3.598;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56971986;3.744;18.876;3.586;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56971996;3.684;18.806;3.555;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56972006;3.688;18.618;3.590;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56972016;3.799;19.612;3.685;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56972026;3.700;19.198;3.594;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56972036;3.704;18.689;3.614;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56972046;3.673;18.978;3.555;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56972056;3.665;19.119;3.555;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56972066;3.555;18.779;3.402;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56972076;3.630;18.646;3.500;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56972086;3.681;18.833;3.547;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56972096;3.685;18.584;3.575;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56972106;3.681;18.720;3.586;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56972116;3.476;17.456;3.359;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56972126;3.512;17.639;3.395;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56972136;3.728;18.833;3.637;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56972146;3.598;17.776;3.516;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56972156;3.575;16.941;3.461;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56972166;3.728;18.763;3.600;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56972176;3.587;16.688;3.440;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56972186;3.575;16.638;3.432;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56972196;3.610;16.700;3.471;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56972206;3.587;16.755;3.475;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
56972216;3.588;16.800;3.464;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.50;0.00;
56972226;3.611;16.828;3.507;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.50;0.00;
56972236;3.647;17.264;3.515;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.50;0.00;
56972246;3.659;16.800;3.527;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.50;0.00;
56972256;3.635;16.828;3.515;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.50;0.00;
56972266;3.667;16.887;3.519;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.50;0.00;
56972276;3.643;16.844;3.519;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.50;0.00;
56972286;3.576;17.275;3.487;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.50;0.00;
56972296;3.548;17.373;3.409;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.50;0.00;
56972306;3.611;18.198;3.495;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.50;0.00;
56972316;3.500;18.336;3.362;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56972326;3.595;18.630;3.479;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56972336;3.535;16.958;3.393;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56972346;3.579;17.084;3.428;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56972356;3.595;18.051;3.448;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56972366;3.579;18.144;3.476;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56972376;3.626;19.370;3.491;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56972386;3.598;18.094;3.499;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56972396;3.622;17.436;3.448;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56972406;3.575;17.452;3.456;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56972416;3.568;17.353;3.428;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56972426;3.509;16.904;3.349;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56972436;3.477;16.881;3.349;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56972446;3.501;17.385;3.361;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56972456;3.524;17.115;3.396;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56972466;3.647;17.603;3.569;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
