20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56972476;3.564;17.588;3.416;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56972486;3.517;16.936;3.385;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56972496;3.607;16.998;3.479;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56972506;3.619;16.979;3.494;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56972516;3.640;16.970;3.504;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56972526;3.644;16.900;3.551;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56972536;3.652;16.857;3.504;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56972546;3.561;17.412;3.418;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56972556;3.553;17.655;3.430;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56972566;3.593;18.125;3.496;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56972576;3.620;18.415;3.504;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56972586;3.577;18.356;3.453;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56972596;3.510;18.023;3.363;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56972606;3.506;18.000;3.359;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56972616;3.603;18.392;3.491;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56972626;3.560;18.615;3.413;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56972636;3.509;18.462;3.370;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56972646;3.627;18.697;3.484;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56972656;3.536;18.447;3.374;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56972666;3.635;17.942;3.503;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56972676;3.599;17.806;3.468;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56972686;3.544;17.172;3.409;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56972696;3.631;18.474;3.503;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56972706;3.564;18.830;3.417;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56972716;3.590;18.611;3.475;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56972726;3.720;19.345;3.608;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56972736;3.755;18.845;3.635;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56972746;3.759;18.919;3.596;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56972756;3.696;18.521;3.545;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56972766;3.661;18.462;3.537;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56972776;3.744;18.634;3.573;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56972786;3.597;17.247;3.494;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56972796;3.736;18.458;3.612;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56972806;3.795;18.884;3.635;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56972816;3.704;18.826;3.604;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56972826;3.886;19.041;3.710;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56972836;3.653;18.450;3.518;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56972846;3.661;18.661;3.518;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56972856;3.767;18.544;3.624;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56972866;3.767;18.661;3.629;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.54;0.00;
56972876;3.767;19.029;3.593;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.54;0.00;
56972886;3.735;18.967;3.625;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.54;0.00;
56972896;3.811;18.739;3.696;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.54;0.00;
56972906;3.739;18.947;3.605;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.54;0.00;
56972916;3.763;18.590;3.613;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.54;0.00;
56972926;3.823;18.641;3.653;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.54;0.00;
56972936;3.803;19.206;3.609;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.54;0.00;
56972946;3.803;18.908;3.660;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.54;0.00;
56972956;3.862;19.493;3.680;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.54;0.00;
56972966;3.752;18.197;3.646;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56972976;3.807;18.779;3.638;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56972986;3.752;18.447;3.611;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56972996;3.693;18.420;3.576;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56973006;3.665;18.673;3.631;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56973016;3.587;18.299;3.529;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56973026;3.579;18.673;3.521;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56973036;3.638;18.767;3.552;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56973046;3.638;18.783;3.583;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56973056;3.634;18.857;3.540;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.48;0.00;
56973066;3.659;19.515;3.575;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56973076;3.718;19.127;3.598;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56973086;3.694;18.908;3.571;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56973096;3.679;19.100;3.555;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56973106;3.714;18.845;3.586;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56973116;3.659;18.677;3.583;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56973126;3.659;18.614;3.579;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56973136;3.714;18.332;3.594;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56973146;3.706;19.014;3.551;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56973156;3.702;18.877;3.547;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
56973166;3.736;18.954;3.599;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
56973176;3.673;18.810;3.533;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
56973186;3.720;18.334;3.548;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
56973196;3.688;18.669;3.470;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
56973206;3.669;18.564;3.482;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
56973216;3.677;18.615;3.493;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
56973226;3.637;18.302;3.419;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
56973236;3.669;18.708;3.525;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
56973246;3.534;17.951;3.376;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
56973256;3.645;18.220;3.482;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
56973266;3.664;18.611;3.482;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56973276;3.613;18.447;3.462;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56973286;3.657;18.533;3.544;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56973296;3.633;18.358;3.478;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56973306;3.625;18.658;3.458;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56973316;3.507;18.233;3.368;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56973326;3.515;17.777;3.352;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56973336;3.491;17.629;3.376;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56973346;3.515;17.594;3.387;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56973356;3.526;17.434;3.376;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.48;0.00;
56973366;3.525;17.091;3.384;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56973376;3.533;16.997;3.376;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56973386;3.600;16.810;3.450;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56973396;3.589;16.943;3.462;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56973406;3.581;17.346;3.427;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56973416;3.606;16.811;3.437;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.46;0.00;
56973426;3.563;16.858;3.394;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.46;0.00;
56973436;3.591;16.878;3.448;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.46;0.00;
56973446;3.674;18.032;3.495;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.46;0.00;
56973456;3.551;16.447;3.378;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.46;0.00;
56973466;3.670;18.391;3.491;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.46;0.00;
56973476;3.709;18.337;3.538;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.46;0.00;
56973486;3.733;18.704;3.566;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.46;0.00;
56973496;3.682;18.587;3.464;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.46;0.00;
56973506;3.694;18.509;3.499;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.46;0.00;
56973516;3.655;18.927;3.495;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56973526;3.560;17.617;3.394;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56973536;3.445;17.062;3.343;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56973546;3.500;16.952;3.413;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56973556;3.504;16.932;3.386;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56973566;3.599;16.999;3.499;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56973576;3.603;16.964;3.488;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56973586;3.592;16.995;3.472;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56973596;3.560;16.932;3.378;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56973606;3.548;16.972;3.444;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.46;0.00;
56973616;3.520;17.184;3.404;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56973626;3.572;16.741;3.443;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56973636;3.615;16.945;3.533;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56973646;3.504;16.925;3.384;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56973656;3.580;16.972;3.439;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56973666;3.441;16.914;3.317;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56973676;3.552;16.534;3.447;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56973686;3.437;16.972;3.357;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56973696;3.500;16.867;3.380;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56973706;3.584;16.624;3.439;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56973716;3.631;16.813;3.524;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56973726;3.730;17.886;3.606;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56973736;3.674;18.297;3.524;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56973746;3.556;17.499;3.438;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56973756;3.576;17.455;3.453;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56973766;3.588;16.810;3.418;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56973776;3.528;16.802;3.367;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56973786;3.552;16.794;3.446;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56973796;3.536;16.802;3.387;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56973806;3.556;16.825;3.399;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.45;0.00;
56973816;3.494;16.748;3.343;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56973826;3.585;16.807;3.468;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56973836;3.522;16.830;3.382;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56973846;3.569;16.815;3.448;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56973856;3.537;17.326;3.401;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56973866;3.502;17.357;3.339;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56973876;3.482;17.264;3.390;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56973886;3.616;16.545;3.468;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56973896;3.529;16.393;3.409;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56973906;3.561;16.928;3.452;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56973916;3.536;16.956;3.399;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56973926;3.615;17.015;3.493;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56973936;3.556;17.030;3.446;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56973946;3.552;17.030;3.407;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56973956;3.627;17.026;3.493;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
56973966;3.603;16.551;3.461;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56973976;3.556;16.141;3.418;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56973986;3.568;16.090;3.441;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56973996;3.619;16.121;3.516;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56974006;3.595;16.328;3.453;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56974016;3.592;16.160;3.524;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56974026;3.540;16.532;3.406;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56974036;3.560;16.227;3.449;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56974046;3.536;16.106;3.453;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56974056;3.584;16.078;3.418;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
56974066;3.462;16.094;3.357;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56974076;3.532;16.204;3.396;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56974086;3.584;16.375;3.486;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56974096;3.529;16.680;3.404;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56974106;3.505;16.871;3.400;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56974116;3.540;16.738;3.385;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56974126;3.532;16.578;3.451;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56974136;3.639;16.566;3.557;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56974146;3.599;16.890;3.436;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56974156;3.650;16.676;3.506;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
56974166;3.564;16.644;3.480;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56974176;3.580;16.691;3.413;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56974186;3.458;16.742;3.339;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56974196;3.544;16.758;3.425;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56974206;3.603;16.250;3.488;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56974216;3.576;16.055;3.456;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56974226;3.540;16.118;3.452;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56974236;3.536;16.048;3.425;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56974246;3.580;16.075;3.468;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56974256;3.548;16.075;3.464;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56974266;3.594;16.156;3.451;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56974276;3.530;16.094;3.404;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56974286;3.605;16.125;3.486;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56974296;3.594;16.113;3.439;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56974306;3.597;16.551;3.455;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56974316;3.594;16.848;3.463;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56974326;3.554;16.829;3.420;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56974336;3.503;16.770;3.369;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56974346;3.550;16.676;3.416;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56974356;3.503;16.754;3.377;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
56974366;3.686;18.412;3.533;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.43;0.00;
56974376;3.556;17.318;3.428;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.43;0.00;
56974386;3.564;16.628;3.416;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.43;0.00;
56974396;3.513;16.562;3.366;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.43;0.00;
56974406;3.548;16.593;3.412;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.43;0.00;
56974416;3.544;16.726;3.389;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.43;0.00;
56974426;3.588;16.586;3.463;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.43;0.00;
56974436;3.603;16.056;3.471;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.43;0.00;
56974446;3.734;16.095;3.573;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.43;0.00;
56974456;3.667;16.243;3.518;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.43;0.00;
56974466;3.600;16.260;3.477;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56974476;3.573;16.256;3.422;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56974486;3.553;16.432;3.402;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56974496;3.624;16.428;3.481;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56974506;3.608;16.096;3.500;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
56974516;3.690;16.215;3.566;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56974526;3.647;16.125;3.519;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56974536;3.635;16.297;3.468;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56974546;3.548;16.809;3.448;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56974556;3.560;16.743;3.417;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56974566;3.619;16.789;3.476;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56974576;3.580;16.778;3.452;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56974586;3.544;16.735;3.397;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56974596;3.588;16.793;3.472;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56974606;3.623;16.774;3.484;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
56974616;3.596;16.775;3.460;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56974626;3.569;16.850;3.429;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56974636;3.577;16.709;3.456;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56974646;3.561;16.116;3.480;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56974656;3.529;16.088;3.429;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56974666;3.663;16.174;3.507;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56974676;3.703;16.159;3.593;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56974686;3.727;16.159;3.554;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56974696;3.683;16.139;3.562;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56974706;3.652;16.143;3.503;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56974716;3.575;16.063;3.427;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56974726;3.634;16.098;3.536;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56974736;3.567;16.059;3.458;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56974746;3.610;16.516;3.486;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56974756;3.508;16.207;3.353;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56974766;3.555;16.442;3.443;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56974776;3.543;16.129;3.392;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56974786;3.665;17.729;3.490;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56974796;3.630;17.909;3.454;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56974806;3.638;18.057;3.470;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56974816;3.596;17.929;3.466;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56974826;3.628;18.003;3.474;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56974836;3.663;18.124;3.474;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56974846;3.628;18.085;3.423;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56974856;3.616;17.847;3.474;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56974866;3.561;17.582;3.415;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56974876;3.522;17.632;3.396;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56974886;3.498;16.783;3.388;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56974896;3.581;16.740;3.435;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56974906;3.486;16.716;3.333;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
56974916;3.547;16.821;3.428;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56974926;3.543;16.641;3.428;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56974936;3.547;16.128;3.448;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56974946;3.591;16.332;3.444;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56974956;3.563;16.117;3.452;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56974966;3.571;16.109;3.428;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56974976;3.571;16.168;3.436;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56974986;3.591;16.097;3.468;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56974996;3.567;16.093;3.444;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56975006;3.563;16.144;3.460;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56975016;3.565;16.099;3.423;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.51;0.00;
56975026;3.541;16.088;3.416;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.51;0.00;
56975036;3.561;16.451;3.431;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.51;0.00;
56975046;3.589;16.760;3.478;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.51;0.00;
56975056;3.577;16.780;3.419;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.51;0.00;
56975066;3.571;16.689;3.426;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56975076;3.563;16.619;3.426;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56975086;3.539;16.705;3.391;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56975096;3.535;16.697;3.391;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56975106;3.531;16.712;3.430;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56975116;3.520;16.728;3.430;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56975126;3.547;16.736;3.434;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56975136;3.559;16.833;3.418;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56975146;3.591;16.592;3.489;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56975156;3.551;16.950;3.473;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56975166;3.603;16.573;3.506;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56975176;3.572;16.639;3.451;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56975186;3.584;16.494;3.463;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56975196;3.603;16.647;3.463;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56975206;3.588;16.353;3.506;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56975216;3.556;16.722;3.428;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56975226;3.603;16.451;3.479;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56975236;3.572;16.377;3.412;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56975246;3.568;16.459;3.443;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56975256;3.552;16.451;3.412;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.47;0.00;
56975266;3.580;16.196;3.410;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56975276;3.552;16.543;3.437;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56975286;3.532;16.590;3.425;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56975296;3.517;16.566;3.386;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56975306;3.552;16.738;3.425;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56975316;3.560;16.668;3.441;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56975326;3.603;16.769;3.460;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56975336;3.564;16.629;3.382;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56975346;3.536;16.648;3.413;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56975356;3.560;16.602;3.410;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.42;0.00;
56975366;3.591;16.688;3.512;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.49;0.00;
56975376;3.584;16.696;3.477;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.49;0.00;
56975386;3.591;16.657;3.488;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.49;0.00;
56975396;3.568;16.700;3.477;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.49;0.00;
56975406;3.564;16.618;3.469;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.49;0.00;
56975416;3.552;16.406;3.441;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.49;0.00;
56975426;3.576;16.449;3.453;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.49;0.00;
56975436;3.564;16.258;3.469;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.49;0.00;
56975446;3.560;16.469;3.449;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.49;0.00;
56975456;3.532;16.622;3.445;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.49;0.00;
56975466;3.540;16.537;3.396;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56975476;3.544;16.420;3.432;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56975486;3.528;16.463;3.389;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56975496;3.544;16.627;3.400;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56975506;3.607;16.620;3.483;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56975516;3.619;16.377;3.443;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56975526;3.603;16.784;3.486;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56975536;3.651;18.360;3.471;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56975546;3.623;18.474;3.459;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56975556;3.580;18.079;3.404;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56975566;3.624;18.250;3.491;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.50;0.00;
56975576;3.589;18.191;3.468;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.50;0.00;
56975586;3.573;17.878;3.452;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.50;0.00;
56975596;3.384;17.467;3.263;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.50;0.00;
56975606;3.380;17.475;3.303;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.50;0.00;
56975616;3.366;17.379;3.296;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56975626;3.378;17.379;3.276;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56975636;3.370;17.399;3.292;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56975646;3.374;17.387;3.284;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56975656;3.358;17.418;3.284;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56975666;3.370;17.391;3.260;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56975676;3.374;17.414;3.245;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56975686;3.492;16.845;3.374;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56975696;3.512;16.705;3.378;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56975706;3.539;17.286;3.429;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
56975716;3.579;17.288;3.435;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56975726;3.555;17.128;3.450;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56975736;3.567;16.621;3.431;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56975746;3.591;16.410;3.458;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56975756;3.559;16.410;3.423;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56975766;3.579;16.598;3.482;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56975776;3.567;16.414;3.427;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56975786;3.512;16.344;3.407;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56975796;3.543;16.481;3.411;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56975806;3.476;16.496;3.349;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56975816;3.561;16.475;3.441;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56975826;3.545;17.144;3.398;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56975836;3.541;17.187;3.375;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56975846;3.525;17.664;3.371;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56975856;3.537;17.171;3.433;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56975866;3.573;17.234;3.457;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56975876;3.537;17.195;3.382;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56975886;3.620;16.921;3.445;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56975896;3.608;16.921;3.481;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56975906;3.593;16.995;3.461;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56975916;3.575;17.635;3.441;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56975926;3.535;17.435;3.394;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56975936;3.543;17.900;3.402;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56975946;3.591;17.068;3.449;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56975956;3.571;17.029;3.453;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56975966;3.638;17.959;3.461;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56975976;3.670;18.310;3.492;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56975986;3.618;18.052;3.508;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56975996;3.527;17.365;3.414;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56976006;3.571;17.389;3.406;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56976016;3.550;17.399;3.450;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56976026;3.554;17.402;3.407;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56976036;3.542;17.375;3.404;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56976046;3.550;17.344;3.427;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56976056;3.526;17.387;3.345;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56976066;3.523;17.332;3.384;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56976076;3.586;17.921;3.419;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56976086;3.649;18.521;3.509;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56976096;3.621;18.050;3.423;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56976106;3.613;18.295;3.458;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56976116;3.565;17.373;3.421;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.42;0.00;
56976126;3.522;16.537;3.382;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.42;0.00;
56976136;3.502;16.522;3.378;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.42;0.00;
56976146;3.522;16.405;3.371;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.42;0.00;
56976156;3.565;16.260;3.441;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.42;0.00;
56976166;3.647;16.189;3.495;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56976176;3.647;16.275;3.491;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56976186;3.647;16.146;3.519;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56976196;3.615;16.157;3.476;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56976206;3.588;16.122;3.444;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56976216;3.576;16.322;3.440;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56976226;3.603;16.142;3.476;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56976236;3.619;16.338;3.487;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56976246;3.619;16.142;3.456;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56976256;3.635;16.632;3.479;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
56976266;3.581;17.511;3.444;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56976276;3.620;17.550;3.459;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56976286;3.585;17.620;3.448;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56976296;3.573;17.913;3.444;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56976306;3.608;17.405;3.440;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56976316;3.549;16.773;3.440;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56976326;3.585;16.750;3.487;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56976336;3.573;16.742;3.451;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56976346;3.596;16.695;3.455;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56976356;3.600;16.691;3.455;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.43;0.00;
56976366;4.205;17.478;4.098;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.47;0.00;
56976376;4.016;18.124;3.976;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.47;0.00;
56976386;4.543;17.544;4.462;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.47;0.00;
56976396;4.457;18.077;4.329;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.47;0.00;
56976406;4.468;17.450;4.348;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.47;0.00;
56976416;4.484;18.183;4.399;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.47;0.00;
56976426;4.472;17.932;4.352;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.47;0.00;
56976436;4.268;17.701;4.149;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.47;0.00;
56976446;4.402;17.744;4.321;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.47;0.00;
56976456;4.319;18.739;4.196;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.47;0.00;
56976466;4.326;17.991;4.232;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56976476;4.227;17.117;4.118;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56976486;4.200;17.235;4.079;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56976496;4.496;17.180;4.368;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56976506;4.330;18.661;4.192;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56976516;4.306;18.281;4.153;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56976526;4.401;18.473;4.255;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56976536;4.484;18.144;4.341;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56976546;4.492;17.760;4.372;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56976556;4.468;17.932;4.365;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56976566;4.492;17.774;4.358;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.41;0.00;
56976576;4.508;17.884;4.350;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.41;0.00;
56976586;4.386;18.075;4.280;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.41;0.00;
56976596;4.484;17.935;4.354;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.41;0.00;
56976606;4.256;18.275;4.104;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.41;0.00;
56976616;4.288;17.602;4.175;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.41;0.00;
56976626;4.264;18.943;4.112;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.41;0.00;
56976636;4.421;18.384;4.272;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.41;0.00;
56976646;4.221;18.478;4.062;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.41;0.00;
56976656;4.311;18.235;4.221;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.41;0.00;
56976666;4.441;17.586;4.357;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56976676;4.449;17.757;4.291;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56976686;4.433;17.632;4.295;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56976696;4.441;17.297;4.334;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56976706;4.445;17.765;4.299;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56976716;4.217;18.611;4.088;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56976726;4.378;17.824;4.213;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56976736;4.366;17.188;4.217;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56976746;4.264;17.278;4.154;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56976756;4.264;17.317;4.197;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
56976766;4.401;17.849;4.251;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56976776;4.330;18.154;4.216;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56976786;4.251;18.865;4.145;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56976796;4.188;18.416;4.063;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56976806;4.291;18.322;4.165;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56976816;4.211;15.909;4.090;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56976826;3.734;14.725;3.617;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56976836;3.868;14.526;3.726;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56976846;4.097;15.284;3.926;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56976856;4.176;18.822;4.032;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56976866;4.262;18.412;4.137;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56976876;4.294;18.814;4.180;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56976886;4.176;19.525;4.090;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56976896;4.259;19.501;4.118;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56976906;4.065;19.509;3.926;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56976916;4.236;17.986;4.080;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56976926;4.248;17.006;4.111;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56976936;4.007;18.986;3.900;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56976946;3.956;18.306;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56976956;4.074;16.623;3.932;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56976966;3.988;17.760;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56976976;4.031;18.537;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56976986;4.031;18.751;3.904;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56976996;4.019;18.935;3.928;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56977006;4.133;18.314;3.994;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.43;0.00;
56977016;4.008;18.731;3.898;0.000;31.1;31.1;31.1;31.1;12.51;12.37;12.47;0.00;
56977026;4.016;18.413;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.37;12.47;0.00;
56977036;3.909;18.716;3.788;0.000;31.1;31.1;31.1;31.1;12.51;12.37;12.47;0.00;
56977046;4.118;18.102;4.011;0.000;31.1;31.1;31.1;31.1;12.51;12.37;12.47;0.00;
56977056;4.016;19.985;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.37;12.47;0.00;
56977066;3.984;18.762;3.827;0.000;31.1;31.1;31.1;31.1;12.51;12.37;12.47;0.00;
56977076;4.059;18.176;3.957;0.000;31.1;31.1;31.1;31.1;12.51;12.37;12.47;0.00;
56977086;4.098;17.695;3.957;0.000;31.1;31.1;31.1;31.1;12.51;12.37;12.47;0.00;
56977096;3.933;19.519;3.788;0.000;31.1;31.1;31.1;31.1;12.51;12.37;12.47;0.00;
56977106;3.846;17.213;3.729;0.000;31.1;31.1;31.1;31.1;12.51;12.37;12.47;0.00;
56977116;3.984;17.543;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56977126;3.964;19.383;3.813;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56977136;4.094;18.221;3.946;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56977146;3.905;17.765;3.754;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56977156;3.991;18.860;3.825;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56977166;4.054;17.009;3.919;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56977176;3.976;19.422;3.821;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56977186;3.948;15.792;3.813;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56977196;4.011;16.494;3.923;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56977206;3.905;19.515;3.715;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56977216;3.889;19.149;3.776;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56977226;4.066;18.369;3.949;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56977236;3.991;18.186;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56977246;3.889;19.458;3.765;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56977256;3.948;16.816;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56977266;4.003;19.036;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56977276;3.905;18.131;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56977286;3.952;16.434;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56977296;3.976;18.736;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56977306;3.901;16.691;3.765;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
56977316;4.017;19.624;3.839;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56977326;3.986;18.986;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56977336;4.017;18.556;3.851;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56977346;3.914;16.350;3.725;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56977356;3.934;15.055;3.780;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
56977366;4.037;15.538;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56977376;3.950;15.393;3.823;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56977386;4.025;19.915;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56977396;4.080;20.518;3.905;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56977406;4.045;19.472;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56977416;3.914;16.365;3.780;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56977426;3.926;14.324;3.752;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56977436;3.938;16.749;3.787;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56977446;3.938;19.543;3.807;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56977456;3.847;18.920;3.717;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
56977466;3.960;15.873;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56977476;3.850;18.385;3.729;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56977486;3.928;19.593;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56977496;4.007;20.414;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56977506;4.098;20.150;3.983;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56977516;3.991;20.200;3.834;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56977526;4.047;19.776;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56977536;3.846;18.845;3.681;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56977546;3.976;18.225;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56977556;3.897;18.471;3.791;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.48;0.00;
56977566;3.878;18.580;3.716;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56977576;3.941;15.748;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56977586;3.874;15.038;3.720;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56977596;3.972;15.553;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56977606;4.039;18.915;3.904;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56977616;4.055;19.837;3.900;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56977626;3.870;19.087;3.720;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56977636;3.862;18.166;3.720;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56977646;3.870;18.626;3.704;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56977656;3.992;18.072;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56977666;3.709;16.436;3.550;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56977676;3.713;13.627;3.531;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56977686;4.017;13.784;3.875;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56977696;3.851;15.368;3.664;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56977706;3.970;19.420;3.793;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56977716;4.037;20.347;3.875;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56977726;4.045;20.292;3.875;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56977736;4.001;19.604;3.844;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56977746;3.895;18.145;3.754;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56977756;3.792;18.462;3.632;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
56977766;3.985;17.751;3.865;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56977776;3.788;16.352;3.657;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56977786;3.772;16.872;3.653;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56977796;3.867;18.572;3.743;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56977806;3.930;19.537;3.787;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56977816;3.772;19.791;3.649;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56977826;3.993;19.955;3.842;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56977836;4.056;19.048;3.920;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56977846;3.820;16.399;3.645;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56977856;4.060;16.766;3.928;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.49;0.00;
56977866;3.745;13.342;3.600;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56977876;3.789;13.268;3.608;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56977886;3.820;12.948;3.658;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56977896;3.769;11.170;3.635;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56977906;3.895;10.450;3.799;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.43;0.00;
56977916;3.658;10.623;3.507;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56977926;3.698;12.389;3.570;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56977936;4.024;18.174;3.922;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56977946;4.158;19.812;4.000;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56977956;3.993;19.952;3.836;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56977966;4.071;18.272;3.902;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56977976;3.883;18.155;3.734;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56977986;3.930;18.658;3.820;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56977996;3.961;19.188;3.789;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56978006;3.784;18.876;3.648;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
56978016;3.770;18.215;3.638;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56978026;3.920;17.977;3.787;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56978036;3.699;19.330;3.525;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56978046;3.849;19.025;3.713;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56978056;3.805;19.635;3.646;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56978066;3.943;18.919;3.787;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56978076;3.896;18.168;3.752;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56978086;3.734;18.614;3.587;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56978096;3.809;19.800;3.681;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56978106;3.924;19.694;3.783;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56978116;3.890;19.516;3.715;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56978126;3.787;19.288;3.633;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56978136;3.700;19.147;3.534;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56978146;3.716;19.249;3.542;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56978156;3.716;19.041;3.527;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56978166;3.708;18.739;3.562;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56978176;3.748;19.237;3.597;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56978186;3.882;19.704;3.727;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56978196;3.736;19.143;3.570;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56978206;3.728;18.030;3.625;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56978216;3.754;17.443;3.615;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56978226;3.699;18.904;3.573;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56978236;4.017;19.630;3.873;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56978246;3.714;18.896;3.565;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56978256;3.868;18.623;3.760;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56978266;3.612;16.623;3.448;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56978276;3.840;17.334;3.721;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56978286;3.781;18.939;3.612;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56978296;3.746;19.509;3.573;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56978306;3.950;18.747;3.834;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.43;0.00;
56978316;3.663;17.684;3.505;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.44;0.00;
56978326;3.832;14.724;3.716;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.44;0.00;
56978336;3.576;16.979;3.411;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.44;0.00;
56978346;3.781;13.963;3.681;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.44;0.00;
56978356;3.536;10.121;3.400;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.44;0.00;
56978366;3.469;9.160;3.372;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.44;0.00;
56978376;3.757;9.140;3.615;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.44;0.00;
56978386;3.584;8.713;3.454;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.44;0.00;
56978396;3.513;8.889;3.372;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.44;0.00;
56978406;3.520;9.823;3.423;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.44;0.00;
56978416;3.527;9.073;3.402;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.49;0.00;
56978426;3.583;10.863;3.500;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.49;0.00;
56978436;4.894;17.056;4.787;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.49;0.00;
56978446;4.586;21.282;4.493;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.49;0.00;
56978456;5.408;18.967;5.266;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.49;0.00;
56978466;4.594;19.808;4.481;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56978476;4.373;20.482;4.246;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56978486;4.164;19.417;4.085;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56978496;4.558;19.886;4.454;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56978506;4.381;20.141;4.270;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56978516;4.527;20.842;4.340;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56978526;4.957;21.542;4.818;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56978536;4.752;20.904;4.642;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
