20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56978546;4.543;20.951;4.399;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56978556;4.823;22.290;4.693;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56978566;4.716;23.386;4.545;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56978576;4.709;21.511;4.560;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56978586;4.570;21.143;4.408;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56978596;4.535;21.624;4.384;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56978606;4.354;20.713;4.255;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56978616;3.932;20.643;3.755;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56978626;3.920;20.334;3.736;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56978636;3.825;19.893;3.704;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56978646;3.813;19.119;3.681;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56978656;3.817;18.626;3.642;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
56978666;4.033;20.533;3.837;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56978676;4.250;20.021;4.052;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56978686;3.974;19.638;3.805;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56978696;3.685;19.298;3.485;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56978706;3.745;19.220;3.551;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56978716;3.741;19.857;3.551;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56978726;3.709;20.326;3.551;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56978736;3.907;19.990;3.723;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56978746;3.606;19.267;3.438;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56978756;3.938;16.469;3.801;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
56978766;3.871;17.176;3.726;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56978776;3.800;17.966;3.663;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56978786;3.828;17.946;3.742;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56978796;3.970;18.431;3.871;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56978806;3.966;18.435;3.844;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56978816;3.760;17.739;3.655;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56978826;3.831;17.040;3.710;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56978836;3.990;17.215;3.836;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56978846;3.689;16.915;3.561;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56978856;3.674;17.032;3.514;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
56978866;3.631;15.334;3.477;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56978876;3.525;10.975;3.418;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56978886;3.532;10.562;3.395;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56978896;3.560;10.215;3.438;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56978906;3.595;10.445;3.481;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56978916;3.525;10.515;3.399;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56978926;3.473;9.973;3.367;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56978936;3.470;9.582;3.375;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56978946;3.631;14.163;3.528;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56978956;3.627;16.996;3.500;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56978966;3.622;16.332;3.521;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56978976;3.591;14.859;3.482;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56978986;3.792;13.722;3.674;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56978996;3.808;13.831;3.689;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56979006;3.741;11.736;3.638;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56979016;3.660;9.963;3.563;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56979026;3.565;9.826;3.433;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56979036;3.549;10.159;3.422;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56979046;3.541;10.198;3.426;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56979056;3.561;9.282;3.422;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56979066;3.569;9.102;3.473;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56979076;3.541;9.442;3.445;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56979086;3.557;9.505;3.461;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56979096;3.589;9.505;3.528;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56979106;3.683;9.685;3.551;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
56979116;3.781;17.526;3.713;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56979126;3.951;15.913;3.803;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56979136;3.540;13.513;3.399;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56979146;3.449;12.519;3.348;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56979156;3.540;11.396;3.423;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56979166;3.505;8.831;3.352;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56979176;3.469;9.035;3.376;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56979186;3.623;10.632;3.525;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56979196;3.572;9.250;3.478;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56979206;3.489;9.059;3.372;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56979216;3.699;8.941;3.582;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56979226;3.577;8.945;3.457;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56979236;3.616;9.513;3.528;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56979246;3.589;8.549;3.461;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56979256;3.703;10.265;3.590;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56979266;3.640;9.889;3.492;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56979276;3.640;9.783;3.492;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56979286;3.612;9.807;3.469;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56979296;3.596;9.881;3.477;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56979306;3.581;9.372;3.434;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.45;0.00;
56979316;3.551;10.455;3.459;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.54;0.00;
56979326;3.662;12.144;3.550;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.54;0.00;
56979336;3.749;19.246;3.653;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.54;0.00;
56979346;3.760;18.975;3.645;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.54;0.00;
56979356;3.832;18.994;3.708;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.54;0.00;
56979366;3.575;12.356;3.467;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.54;0.00;
56979376;3.583;12.333;3.456;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.54;0.00;
56979386;3.650;11.987;3.550;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.54;0.00;
56979396;3.512;8.712;3.396;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.54;0.00;
56979406;3.519;8.637;3.416;0.000;31.1;31.1;31.1;31.1;12.55;12.51;12.54;0.00;
56979416;3.507;8.538;3.378;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56979426;3.526;8.510;3.405;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56979436;3.546;8.581;3.433;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56979446;3.530;8.863;3.437;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56979456;3.665;10.370;3.550;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56979466;3.613;9.806;3.456;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56979476;3.546;8.675;3.394;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56979486;3.542;8.260;3.401;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56979496;3.562;8.326;3.429;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56979506;3.649;9.282;3.531;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
56979516;3.546;9.430;3.467;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56979526;3.538;8.898;3.396;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56979536;3.578;9.458;3.475;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56979546;3.605;9.599;3.455;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56979556;3.566;9.450;3.412;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
56979566;3.656;10.210;3.549;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56979576;3.573;9.466;3.436;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56979586;3.640;10.418;3.486;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56979596;3.506;9.501;3.408;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56979606;3.608;10.571;3.494;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56979616;3.514;8.980;3.396;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56979626;3.561;9.090;3.447;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56979636;3.596;10.194;3.428;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56979646;3.577;9.787;3.455;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56979656;3.608;10.226;3.486;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
56979666;3.523;8.658;3.406;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56979676;3.571;9.473;3.438;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56979686;3.618;10.483;3.485;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56979696;3.571;11.754;3.473;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56979706;3.634;15.812;3.496;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56979716;3.527;9.890;3.410;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56979726;3.595;11.426;3.449;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56979736;3.551;9.512;3.406;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56979746;3.575;9.196;3.438;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56979756;3.587;10.280;3.438;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.45;0.00;
56979766;3.649;10.541;3.531;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56979776;3.601;10.198;3.515;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56979786;3.684;11.684;3.531;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56979796;3.763;17.940;3.656;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56979806;3.712;17.968;3.597;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56979816;3.771;18.564;3.679;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56979826;3.562;17.862;3.417;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56979836;3.519;16.915;3.382;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56979846;3.590;17.999;3.480;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56979856;3.759;20.104;3.578;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
56979866;3.593;16.802;3.405;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.43;0.00;
56979876;3.632;17.457;3.479;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.43;0.00;
56979886;3.565;17.340;3.416;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.43;0.00;
56979896;3.691;18.089;3.487;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.43;0.00;
56979906;3.553;17.024;3.397;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.43;0.00;
56979916;3.600;17.785;3.428;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.43;0.00;
56979926;3.604;17.594;3.471;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.43;0.00;
56979936;3.600;16.498;3.405;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.43;0.00;
56979946;3.632;17.040;3.459;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.43;0.00;
56979956;3.806;19.586;3.565;0.000;31.1;31.1;31.1;31.1;12.57;12.42;12.43;0.00;
56979966;3.588;17.393;3.433;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
56979976;3.702;18.724;3.524;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
56979986;3.631;16.786;3.449;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
56979996;3.603;15.510;3.465;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
56980006;3.611;17.150;3.496;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
56980016;3.588;15.482;3.457;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
56980026;3.647;17.510;3.488;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
56980036;3.631;17.569;3.488;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
56980046;3.631;18.368;3.465;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
56980056;3.615;18.728;3.477;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
56980066;3.620;18.662;3.484;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56980076;3.596;18.248;3.409;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56980086;3.707;18.798;3.519;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56980096;3.569;15.745;3.409;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56980106;3.683;19.161;3.523;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56980116;3.585;17.029;3.429;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56980126;3.663;18.197;3.495;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56980136;3.506;17.674;3.339;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56980146;3.545;17.689;3.397;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56980156;3.596;16.194;3.413;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56980166;3.626;15.335;3.511;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56980176;3.488;12.328;3.382;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56980186;3.398;11.262;3.307;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56980196;3.413;9.938;3.264;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56980206;3.421;9.309;3.304;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
56980216;3.503;9.289;3.370;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.46;0.00;
56980226;3.447;8.290;3.315;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.46;0.00;
56980236;3.451;8.133;3.335;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.46;0.00;
56980246;3.455;7.999;3.362;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.46;0.00;
56980256;3.609;9.580;3.480;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.46;0.00;
56980266;3.431;9.002;3.351;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.46;0.00;
56980276;3.435;8.962;3.315;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.46;0.00;
56980286;3.431;9.049;3.307;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.46;0.00;
56980296;3.459;9.021;3.315;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.46;0.00;
56980306;3.491;9.120;3.366;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.46;0.00;
56980316;3.434;8.659;3.320;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56980326;3.449;8.683;3.324;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56980336;3.536;8.691;3.418;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56980346;3.517;9.407;3.430;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56980356;3.434;8.640;3.320;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56980366;3.442;8.589;3.343;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56980376;3.410;8.530;3.339;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56980386;3.576;9.477;3.473;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56980396;3.426;8.510;3.300;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56980406;3.434;8.546;3.324;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
56980416;3.435;8.789;3.325;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.44;0.00;
56980426;3.447;9.024;3.361;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.44;0.00;
56980436;3.416;8.844;3.318;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.44;0.00;
56980446;3.427;8.739;3.298;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.44;0.00;
56980456;3.510;9.591;3.404;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.44;0.00;
56980466;3.396;7.379;3.286;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.44;0.00;
56980476;3.376;7.285;3.306;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.44;0.00;
56980486;3.396;7.316;3.310;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.44;0.00;
56980496;3.498;9.344;3.423;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.44;0.00;
56980506;3.435;8.985;3.310;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.44;0.00;
56980516;3.444;8.926;3.315;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56980526;3.429;8.938;3.338;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56980536;3.563;9.493;3.424;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56980546;3.452;8.339;3.322;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56980556;3.456;7.971;3.334;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56980566;3.433;7.909;3.315;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56980576;3.448;7.952;3.334;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56980586;3.472;8.140;3.354;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56980596;3.614;9.000;3.558;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56980606;3.630;9.493;3.519;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56980616;3.494;7.954;3.364;0.000;31.1;31.1;31.1;31.1;12.60;12.51;12.51;0.00;
56980626;3.474;7.930;3.384;0.000;31.1;31.1;31.1;31.1;12.60;12.51;12.51;0.00;
56980636;3.439;7.906;3.325;0.000;31.1;31.1;31.1;31.1;12.60;12.51;12.51;0.00;
56980646;3.514;8.181;3.364;0.000;31.1;31.1;31.1;31.1;12.60;12.51;12.51;0.00;
56980656;3.534;8.197;3.412;0.000;31.1;31.1;31.1;31.1;12.60;12.51;12.51;0.00;
56980666;3.478;7.926;3.349;0.000;31.1;31.1;31.1;31.1;12.60;12.51;12.51;0.00;
56980676;3.459;7.816;3.333;0.000;31.1;31.1;31.1;31.1;12.60;12.51;12.51;0.00;
56980686;3.439;8.024;3.333;0.000;31.1;31.1;31.1;31.1;12.60;12.51;12.51;0.00;
56980696;3.451;7.899;3.313;0.000;31.1;31.1;31.1;31.1;12.60;12.51;12.51;0.00;
56980706;3.629;9.619;3.533;0.000;31.1;31.1;31.1;31.1;12.60;12.51;12.51;0.00;
56980716;3.418;8.396;3.261;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.42;0.00;
56980726;3.438;8.337;3.312;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.42;0.00;
56980736;3.411;8.399;3.296;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.42;0.00;
56980746;3.654;7.993;3.542;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.42;0.00;
56980756;3.709;7.447;3.605;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.42;0.00;
56980766;3.703;7.511;3.597;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56980776;3.872;7.265;3.769;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56980786;3.778;6.679;3.640;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56980796;3.746;8.102;3.648;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56980806;3.561;9.243;3.441;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56980816;3.667;13.651;3.578;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56980826;3.593;9.692;3.495;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56980836;3.506;9.004;3.401;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56980846;3.525;8.770;3.444;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56980856;3.569;8.715;3.444;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
56980866;3.543;8.639;3.433;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56980876;3.444;8.674;3.327;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56980886;3.583;8.913;3.460;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56980896;3.492;8.937;3.374;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56980906;3.555;10.645;3.464;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56980916;3.658;19.253;3.460;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56980926;3.713;18.982;3.581;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56980936;3.800;19.112;3.636;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56980946;3.693;16.287;3.578;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56980956;3.662;14.712;3.519;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56980966;3.596;14.488;3.505;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56980976;3.648;14.534;3.556;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56980986;3.585;16.348;3.466;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56980996;3.616;17.204;3.474;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56981006;3.608;16.098;3.478;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56981016;3.585;16.109;3.462;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56981026;3.600;16.090;3.482;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56981036;3.514;16.688;3.419;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56981046;3.498;16.735;3.403;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56981056;3.529;16.770;3.387;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56981066;3.538;16.750;3.396;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.47;0.00;
56981076;3.530;16.707;3.369;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.47;0.00;
56981086;3.487;16.793;3.349;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.47;0.00;
56981096;3.522;16.695;3.365;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.47;0.00;
56981106;3.526;16.703;3.404;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.47;0.00;
56981116;3.550;16.719;3.428;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.47;0.00;
56981126;3.586;16.726;3.479;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.47;0.00;
56981136;3.645;16.278;3.522;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.47;0.00;
56981146;3.688;16.094;3.518;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.47;0.00;
56981156;3.657;16.118;3.530;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.47;0.00;
56981166;3.593;16.065;3.475;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56981176;3.593;16.058;3.483;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56981186;3.542;16.046;3.412;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56981196;3.538;16.058;3.420;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56981206;3.515;16.030;3.416;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56981216;3.507;16.030;3.357;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56981226;3.534;16.042;3.451;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56981236;3.597;16.256;3.424;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56981246;3.499;16.416;3.412;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56981256;3.503;16.736;3.357;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56981266;3.460;16.840;3.343;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56981276;3.471;16.797;3.371;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56981286;3.503;16.743;3.375;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56981296;3.499;17.282;3.367;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56981306;3.613;18.447;3.433;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
56981316;3.604;18.006;3.425;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56981326;3.545;17.568;3.382;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56981336;3.620;18.763;3.421;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56981346;3.557;18.447;3.378;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56981356;3.525;17.884;3.370;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56981366;3.703;18.947;3.507;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56981376;3.522;16.549;3.370;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56981386;3.573;17.248;3.409;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56981396;3.640;18.501;3.452;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56981406;3.494;18.365;3.358;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56981416;3.578;18.018;3.436;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56981426;3.605;18.681;3.416;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56981436;3.499;17.769;3.377;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56981446;3.515;17.683;3.369;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56981456;3.590;18.096;3.459;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56981466;3.562;17.410;3.416;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56981476;3.593;17.785;3.416;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56981486;3.657;18.720;3.447;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56981496;3.467;15.219;3.302;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56981506;3.487;14.194;3.385;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.47;0.00;
56981516;3.456;14.167;3.340;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56981526;3.440;13.991;3.344;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56981536;3.444;14.077;3.340;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56981546;3.452;13.709;3.356;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56981556;3.460;13.682;3.359;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56981566;3.480;13.486;3.344;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56981576;3.622;16.019;3.442;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56981586;3.551;15.565;3.402;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56981596;3.551;16.978;3.410;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56981606;3.480;16.622;3.324;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.45;0.00;
56981616;3.504;16.074;3.359;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56981626;3.512;16.020;3.437;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56981636;3.440;16.063;3.351;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56981646;3.480;16.008;3.371;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56981656;3.476;16.031;3.378;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56981666;3.591;18.196;3.477;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56981676;3.492;17.395;3.398;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56981686;3.535;17.215;3.414;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56981696;3.555;17.024;3.430;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56981706;3.583;17.172;3.469;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56981716;3.542;17.625;3.402;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56981726;3.514;17.668;3.394;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56981736;3.566;17.742;3.461;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56981746;3.562;17.687;3.422;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56981756;3.586;17.742;3.457;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56981766;3.574;18.161;3.500;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56981776;3.554;17.445;3.414;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56981786;3.546;17.492;3.465;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56981796;3.530;17.441;3.426;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56981806;3.534;17.464;3.426;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
56981816;3.606;16.983;3.477;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56981826;3.559;16.886;3.414;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56981836;3.508;16.874;3.406;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56981846;3.575;16.843;3.473;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56981856;3.551;16.858;3.402;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56981866;3.578;16.338;3.446;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56981876;3.538;16.038;3.422;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56981886;3.487;16.022;3.371;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56981896;3.582;16.069;3.449;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56981906;3.625;16.120;3.516;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56981916;3.680;16.291;3.524;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56981926;3.542;16.697;3.430;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56981936;3.562;16.685;3.485;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56981946;3.617;16.697;3.481;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56981956;3.546;16.658;3.414;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56981966;3.507;16.715;3.378;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56981976;3.562;16.700;3.430;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56981986;3.582;16.946;3.477;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56981996;3.613;16.766;3.496;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56982006;3.609;16.754;3.492;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56982016;3.621;16.743;3.492;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56982026;3.621;16.262;3.528;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56982036;3.597;16.106;3.465;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56982046;3.574;16.074;3.465;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56982056;3.491;16.031;3.339;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
56982066;3.538;16.118;3.440;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56982076;3.566;16.154;3.472;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56982086;3.499;16.114;3.397;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56982096;3.574;16.138;3.468;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56982106;3.629;16.165;3.487;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56982116;3.629;16.169;3.519;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56982126;3.633;16.349;3.487;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56982136;3.578;16.733;3.460;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56982146;3.597;16.765;3.468;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56982156;3.483;16.757;3.366;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
56982166;3.584;16.836;3.443;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.51;0.00;
56982176;3.607;16.828;3.486;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.51;0.00;
56982186;3.643;16.844;3.530;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.51;0.00;
56982196;3.599;16.879;3.482;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.51;0.00;
56982206;3.607;16.911;3.490;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.51;0.00;
56982216;3.584;16.883;3.439;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.51;0.00;
56982226;3.671;16.946;3.498;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.51;0.00;
56982236;3.706;16.333;3.573;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.51;0.00;
56982246;3.738;16.270;3.608;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.51;0.00;
56982256;3.683;16.246;3.561;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.51;0.00;
56982266;3.673;16.108;3.546;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56982276;3.594;16.050;3.449;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56982286;3.508;16.026;3.390;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56982296;3.468;16.022;3.347;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56982306;3.472;15.999;3.347;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56982316;3.583;16.058;3.413;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56982326;3.571;16.061;3.456;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56982336;3.665;16.385;3.476;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56982346;3.630;16.709;3.460;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56982356;3.575;16.693;3.453;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
56982366;3.607;16.672;3.451;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56982376;3.607;16.687;3.455;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56982386;3.580;16.644;3.463;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56982396;3.568;16.621;3.412;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56982406;3.552;16.664;3.439;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
56982416;3.479;16.630;3.344;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.41;0.00;
56982426;3.424;16.626;3.290;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.41;0.00;
56982436;3.554;16.681;3.446;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.41;0.00;
56982446;3.550;16.042;3.422;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.41;0.00;
56982456;3.550;16.381;3.415;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.41;0.00;
56982466;3.491;16.338;3.383;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.41;0.00;
56982476;3.519;16.124;3.360;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.41;0.00;
56982486;3.534;16.194;3.411;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.41;0.00;
56982496;3.538;16.128;3.387;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.41;0.00;
56982506;3.499;16.268;3.383;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.41;0.00;
56982516;3.522;16.141;3.381;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56982526;3.518;16.286;3.412;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56982536;3.498;16.488;3.357;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56982546;3.675;18.521;3.483;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56982556;3.561;17.819;3.420;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56982566;3.545;16.953;3.428;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56982576;3.518;17.152;3.389;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56982586;3.537;16.820;3.432;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56982596;3.561;16.695;3.416;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56982606;3.585;16.683;3.486;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56982616;3.543;16.951;3.387;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56982626;3.559;17.428;3.399;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56982636;3.634;18.298;3.465;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56982646;3.579;17.806;3.434;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56982656;3.519;16.615;3.348;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56982666;3.504;16.682;3.313;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56982676;3.488;16.721;3.340;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56982686;3.563;16.924;3.402;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56982696;3.689;19.048;3.492;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56982706;3.551;17.627;3.395;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
56982716;3.526;17.455;3.364;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56982726;3.534;17.115;3.427;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56982736;3.574;16.830;3.415;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56982746;3.593;16.928;3.493;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56982756;3.562;16.811;3.419;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56982766;3.526;16.791;3.368;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56982776;3.526;16.854;3.384;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56982786;3.574;16.584;3.419;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56982796;3.597;17.197;3.443;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56982806;3.554;16.803;3.419;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
56982816;3.532;16.164;3.402;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56982826;3.520;16.160;3.395;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56982836;3.536;16.477;3.399;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56982846;3.556;16.637;3.453;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56982856;3.505;16.711;3.356;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56982866;3.517;16.743;3.352;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56982876;3.544;16.750;3.426;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56982886;3.643;16.770;3.481;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56982896;3.611;16.739;3.504;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56982906;3.556;16.832;3.410;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
56982916;3.717;17.122;3.579;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56982926;3.622;16.782;3.504;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56982936;3.634;16.770;3.481;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56982946;3.598;16.735;3.437;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56982956;3.594;16.082;3.465;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56982966;3.590;16.147;3.452;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56982976;3.673;17.277;3.519;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56982986;3.558;16.151;3.409;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56982996;3.550;16.140;3.428;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56983006;3.522;16.108;3.366;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56983016;3.507;16.108;3.417;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56983026;3.594;16.147;3.460;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56983036;3.479;16.096;3.397;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56983046;3.499;16.089;3.381;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56983056;3.554;16.477;3.456;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.50;0.00;
56983066;3.584;16.725;3.464;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56983076;3.599;16.764;3.476;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56983086;3.592;16.744;3.468;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56983096;3.647;16.768;3.531;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56983106;3.552;16.752;3.413;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56983116;3.631;16.787;3.488;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56983126;3.615;16.740;3.495;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56983136;3.548;16.943;3.448;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56983146;3.540;16.990;3.405;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56983156;3.536;17.373;3.441;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56983166;3.571;16.541;3.443;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56983176;3.654;16.353;3.522;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56983186;3.598;16.318;3.471;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56983196;3.591;16.326;3.463;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56983206;3.531;16.295;3.420;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56983216;3.512;16.322;3.389;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56983226;3.508;16.295;3.385;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56983236;3.591;16.326;3.463;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56983246;3.618;16.471;3.479;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56983256;3.571;16.498;3.428;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
56983266;3.554;16.404;3.422;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56983276;3.641;16.599;3.500;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56983286;3.574;16.697;3.481;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56983296;3.593;16.705;3.469;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56983306;3.507;16.712;3.402;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56983316;3.511;16.716;3.426;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56983326;3.534;16.732;3.418;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56983336;3.621;16.705;3.481;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56983346;3.648;16.732;3.559;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56983356;3.629;16.712;3.500;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
56983366;3.650;16.691;3.539;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56983376;3.563;16.477;3.453;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56983386;3.571;16.098;3.457;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56983396;3.547;16.262;3.461;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56983406;3.476;16.270;3.340;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56983416;3.551;16.258;3.453;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56983426;3.524;16.254;3.363;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56983436;3.468;16.129;3.367;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56983446;3.555;16.067;3.387;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56983456;3.618;16.153;3.520;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56983466;3.625;16.271;3.484;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56983476;3.534;16.447;3.397;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56983486;3.597;16.756;3.456;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56983496;3.570;16.768;3.448;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56983506;3.523;16.721;3.378;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56983516;3.511;16.760;3.401;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56983526;3.503;16.764;3.409;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56983536;3.558;16.772;3.448;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56983546;3.664;16.776;3.511;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56983556;3.680;16.753;3.538;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
56983566;3.562;16.677;3.490;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56983576;3.550;16.677;3.427;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56983586;3.574;16.167;3.407;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56983596;3.523;16.038;3.396;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56983606;3.526;15.991;3.341;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56983616;3.521;16.048;3.401;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56983626;3.556;16.036;3.429;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56983636;3.536;16.044;3.409;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56983646;3.615;16.051;3.542;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56983656;3.643;16.024;3.523;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56983666;3.591;16.040;3.484;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56983676;3.611;16.012;3.507;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56983686;3.501;16.352;3.394;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56983696;3.580;16.726;3.472;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56983706;3.584;16.680;3.480;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56983716;3.562;16.759;3.464;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56983726;3.554;16.770;3.448;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56983736;3.550;16.766;3.452;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56983746;3.507;16.755;3.401;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56983756;3.574;16.806;3.499;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56983766;3.574;16.774;3.456;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56983776;3.621;16.774;3.491;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56983786;3.613;16.712;3.507;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56983796;3.617;16.653;3.507;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56983806;3.550;16.402;3.464;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56983816;3.561;16.600;3.426;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56983826;3.553;16.510;3.434;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56983836;3.585;16.291;3.473;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56983846;3.565;16.248;3.438;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56983856;3.612;16.099;3.473;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56983866;3.596;16.205;3.453;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56983876;3.581;16.236;3.442;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56983886;3.514;16.170;3.391;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56983896;3.529;16.060;3.395;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56983906;3.541;16.174;3.375;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
56983916;3.589;16.616;3.441;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.53;0.00;
56983926;3.574;16.734;3.453;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.53;0.00;
56983936;3.578;16.757;3.464;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.53;0.00;
56983946;3.570;16.698;3.421;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.53;0.00;
56983956;3.601;16.796;3.468;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.53;0.00;
56983966;3.589;16.734;3.472;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.53;0.00;
56983976;3.645;18.056;3.496;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.53;0.00;
56983986;3.685;19.289;3.492;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.53;0.00;
56983996;3.605;18.786;3.429;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.53;0.00;
56984006;3.633;18.668;3.484;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.53;0.00;
56984016;3.587;16.680;3.472;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56984026;3.575;16.707;3.476;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56984036;3.583;16.683;3.437;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56984046;3.563;16.496;3.417;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56984056;3.571;16.449;3.425;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56984066;3.598;16.227;3.456;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56984076;3.626;16.098;3.531;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56984086;3.602;16.133;3.464;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56984096;3.563;16.051;3.441;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56984106;3.547;16.040;3.421;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56984116;3.566;16.059;3.417;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56984126;3.578;16.066;3.495;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56984136;3.590;16.891;3.441;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56984146;3.534;17.520;3.401;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56984156;3.574;16.348;3.421;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
56984166;3.600;16.295;3.459;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.51;0.00;
56984176;3.565;16.158;3.439;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.51;0.00;
56984186;3.537;16.686;3.443;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.51;0.00;
56984196;3.537;16.733;3.455;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.51;0.00;
56984206;3.545;16.792;3.451;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.51;0.00;
56984216;3.620;16.753;3.518;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.51;0.00;
56984226;3.581;16.749;3.467;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.51;0.00;
56984236;3.577;16.772;3.447;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.51;0.00;
56984246;3.522;16.764;3.408;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.51;0.00;
56984256;3.529;16.776;3.431;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.51;0.00;
56984266;3.543;16.778;3.385;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56984276;3.591;16.797;3.467;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56984286;3.555;16.520;3.428;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56984296;3.579;16.106;3.451;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56984306;3.571;16.074;3.455;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56984316;3.571;16.094;3.404;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56984326;3.519;16.074;3.416;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56984336;3.559;16.078;3.420;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56984346;3.567;16.086;3.483;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56984356;3.547;16.117;3.424;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56984366;3.517;16.775;3.364;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56984376;3.577;16.343;3.446;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56984386;3.573;16.222;3.462;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56984396;3.604;16.810;3.513;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56984406;3.600;16.830;3.474;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56984416;3.589;16.802;3.438;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56984426;3.628;16.814;3.482;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56984436;3.604;16.802;3.505;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56984446;3.604;16.794;3.454;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56984456;3.632;16.834;3.497;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.48;0.00;
56984466;3.614;16.766;3.481;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56984476;3.539;16.723;3.406;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56984486;3.555;16.747;3.441;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56984496;3.591;16.093;3.484;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56984506;3.595;16.477;3.457;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56984516;3.595;16.520;3.477;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56984526;3.618;16.352;3.500;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56984536;3.583;16.430;3.484;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56984546;3.583;16.277;3.437;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56984556;3.598;16.152;3.465;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
56984566;3.581;16.023;3.465;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56984576;3.585;16.058;3.473;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56984586;3.592;16.046;3.469;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56984596;3.588;16.062;3.450;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56984606;3.573;16.027;3.446;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56984616;3.573;16.463;3.442;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56984626;3.526;16.599;3.376;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
