20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56984636;3.592;16.653;3.450;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56984646;3.620;16.681;3.512;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56984656;3.581;16.638;3.454;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
56984666;3.544;16.729;3.431;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56984676;3.540;16.756;3.404;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56984686;3.588;16.791;3.474;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56984696;3.611;16.760;3.486;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56984706;3.591;16.682;3.450;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
56984716;3.553;16.682;3.455;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.47;0.00;
56984726;3.592;16.080;3.483;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.47;0.00;
56984736;3.530;16.061;3.373;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.47;0.00;
56984746;3.463;16.123;3.361;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.47;0.00;
56984756;3.494;16.088;3.365;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.47;0.00;
56984766;3.502;16.034;3.365;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.47;0.00;
56984776;3.537;16.061;3.432;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.47;0.00;
56984786;3.545;16.080;3.447;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.47;0.00;
56984796;3.616;16.092;3.518;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.47;0.00;
56984806;3.577;16.030;3.471;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.47;0.00;
56984816;3.603;16.113;3.489;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56984826;3.611;16.438;3.513;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56984836;3.544;16.766;3.407;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56984846;3.568;16.770;3.458;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56984856;3.603;16.763;3.458;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56984866;3.592;16.770;3.466;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56984876;3.532;16.739;3.415;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56984886;3.520;16.763;3.415;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56984896;3.544;16.759;3.391;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56984906;3.548;16.798;3.427;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
56984916;3.576;16.742;3.454;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56984926;3.591;16.520;3.478;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56984936;3.588;16.048;3.486;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56984946;3.532;16.063;3.435;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56984956;3.595;16.059;3.490;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56984966;3.611;16.071;3.482;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56984976;3.552;16.079;3.396;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56984986;3.599;16.165;3.458;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56984996;3.635;16.106;3.529;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56985006;3.560;16.098;3.458;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
56985016;3.563;16.086;3.449;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56985026;3.512;16.192;3.399;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56985036;3.630;16.778;3.535;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56985046;3.567;16.774;3.453;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56985056;3.535;16.766;3.442;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56985066;3.453;16.735;3.293;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56985076;3.520;16.641;3.410;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56985086;3.492;16.750;3.371;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56985096;3.539;16.758;3.434;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56985106;3.598;16.789;3.512;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.45;0.00;
56985116;3.631;16.774;3.525;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56985126;3.682;16.774;3.556;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56985136;3.552;16.066;3.380;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56985146;3.517;16.063;3.407;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56985156;3.576;16.070;3.509;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56985166;3.548;16.063;3.419;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56985176;3.603;16.082;3.438;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56985186;3.572;16.098;3.446;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56985196;3.536;16.066;3.403;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56985206;3.520;16.043;3.403;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56985216;3.498;16.148;3.336;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56985226;3.585;16.074;3.438;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56985236;3.545;16.680;3.399;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56985246;3.505;16.782;3.395;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56985256;3.525;16.829;3.384;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
56985266;3.604;16.761;3.492;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56985276;3.604;16.867;3.477;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56985286;3.525;16.887;3.414;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56985296;3.612;16.891;3.477;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56985306;3.585;16.938;3.473;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56985316;3.569;16.844;3.445;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56985326;3.628;16.879;3.532;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56985336;3.557;16.416;3.441;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56985346;3.604;16.141;3.488;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56985356;3.585;16.165;3.449;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56985366;3.538;16.040;3.417;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56985376;3.633;16.079;3.523;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56985386;3.499;16.036;3.409;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56985396;3.558;16.028;3.448;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56985406;3.527;16.005;3.397;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56985416;3.495;16.028;3.378;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56985426;3.468;16.008;3.335;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56985436;3.542;16.289;3.413;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56985446;3.550;16.641;3.456;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56985456;3.507;16.676;3.417;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.46;0.00;
56985466;3.583;16.667;3.453;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.49;0.00;
56985476;3.559;16.785;3.414;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.49;0.00;
56985486;3.606;16.820;3.469;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.49;0.00;
56985496;3.630;16.793;3.473;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.49;0.00;
56985506;3.630;16.855;3.504;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.49;0.00;
56985516;3.594;16.891;3.461;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.49;0.00;
56985526;3.551;16.769;3.390;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.49;0.00;
56985536;3.555;16.938;3.422;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.49;0.00;
56985546;3.579;16.671;3.477;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.49;0.00;
56985556;3.591;16.145;3.453;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.49;0.00;
56985566;3.540;16.068;3.424;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56985576;3.580;16.049;3.440;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56985586;3.564;16.052;3.491;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56985596;3.623;16.092;3.472;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56985606;3.627;16.092;3.491;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56985616;3.595;16.099;3.432;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56985626;3.552;16.088;3.401;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56985636;3.572;16.115;3.432;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56985646;3.568;16.080;3.444;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56985656;3.576;16.268;3.452;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56985666;3.570;16.666;3.440;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.43;0.00;
56985676;3.546;16.670;3.436;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.43;0.00;
56985686;3.526;16.658;3.420;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.43;0.00;
56985696;3.518;16.634;3.416;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.43;0.00;
56985706;3.491;16.599;3.385;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.43;0.00;
56985716;3.518;16.634;3.428;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.43;0.00;
56985726;3.534;16.646;3.432;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.43;0.00;
56985736;3.514;16.607;3.397;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.43;0.00;
56985746;3.526;16.662;3.409;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.43;0.00;
56985756;3.554;16.627;3.401;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.43;0.00;
56985766;3.571;16.264;3.440;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56985776;3.571;16.045;3.483;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56985786;3.634;16.041;3.542;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56985796;3.555;16.013;3.464;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56985806;3.591;16.037;3.515;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
56985816;3.532;16.056;3.420;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.47;0.00;
56985826;3.532;16.052;3.447;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.47;0.00;
56985836;3.552;16.060;3.490;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.47;0.00;
56985846;3.568;16.079;3.471;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.47;0.00;
56985856;3.623;16.138;3.506;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.47;0.00;
56985866;3.607;16.134;3.526;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.47;0.00;
56985876;3.556;16.745;3.416;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.47;0.00;
56985886;3.505;16.745;3.400;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.47;0.00;
56985896;3.556;16.792;3.451;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.47;0.00;
56985906;3.556;16.816;3.463;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.47;0.00;
56985916;3.599;16.673;3.456;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56985926;3.592;16.689;3.472;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56985936;3.580;16.724;3.437;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56985946;3.627;16.490;3.480;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56985956;3.540;16.350;3.366;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56985966;3.544;16.919;3.378;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56985976;3.678;19.165;3.503;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56985986;3.682;19.667;3.441;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56985996;3.710;19.453;3.515;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56986006;3.686;19.465;3.507;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
56986016;3.710;20.189;3.501;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.48;0.00;
56986026;3.714;19.670;3.529;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.48;0.00;
56986036;3.694;20.295;3.521;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.48;0.00;
56986046;3.790;20.107;3.564;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.48;0.00;
56986056;3.576;18.585;3.438;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.48;0.00;
56986066;3.508;17.512;3.368;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.48;0.00;
56986076;3.532;17.359;3.395;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.48;0.00;
56986086;3.485;16.545;3.356;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.48;0.00;
56986096;3.556;16.879;3.442;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.48;0.00;
56986106;3.556;16.502;3.427;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.48;0.00;
56986116;3.610;16.307;3.492;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56986126;3.602;16.279;3.469;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56986136;3.674;16.361;3.520;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56986146;3.697;17.793;3.504;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56986156;3.626;18.689;3.465;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56986166;3.634;18.090;3.524;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56986176;3.602;17.183;3.465;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56986186;3.602;17.570;3.449;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56986196;3.547;17.500;3.422;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56986206;3.567;17.601;3.383;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
56986216;3.535;17.520;3.412;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56986226;3.531;17.587;3.400;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56986236;3.539;17.610;3.389;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56986246;3.535;17.626;3.377;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56986256;3.614;18.079;3.428;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56986266;3.547;18.333;3.416;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56986276;3.598;18.106;3.443;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56986286;3.634;18.556;3.490;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56986296;3.776;19.728;3.549;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56986306;3.756;19.537;3.573;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
56986316;3.704;19.233;3.491;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56986326;3.720;19.252;3.534;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56986336;3.724;19.522;3.507;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56986346;3.700;19.123;3.527;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56986356;3.625;18.681;3.515;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
56986366;3.656;18.399;3.501;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.44;0.00;
56986376;3.679;18.485;3.505;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.44;0.00;
56986386;3.742;19.342;3.579;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.44;0.00;
56986396;3.813;19.385;3.587;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.44;0.00;
56986406;3.805;19.550;3.634;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.44;0.00;
56986416;3.758;19.405;3.603;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.44;0.00;
56986426;3.731;18.939;3.587;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.44;0.00;
56986436;3.537;15.212;3.388;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.44;0.00;
56986446;3.506;14.899;3.407;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.44;0.00;
56986456;3.462;14.061;3.364;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.44;0.00;
56986466;3.451;13.715;3.369;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56986476;3.459;13.875;3.346;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56986486;3.459;13.653;3.330;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56986496;3.494;14.560;3.366;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56986506;3.514;16.734;3.416;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56986516;3.526;16.737;3.377;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56986526;3.549;16.765;3.436;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56986536;3.510;16.745;3.397;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56986546;3.514;16.465;3.401;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56986556;3.502;16.488;3.369;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
56986566;3.555;16.432;3.471;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.51;0.00;
56986576;3.567;16.385;3.447;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.51;0.00;
56986586;3.567;16.295;3.459;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.51;0.00;
56986596;3.559;16.334;3.455;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.51;0.00;
56986606;3.551;16.287;3.447;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.51;0.00;
56986616;3.543;16.447;3.408;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.51;0.00;
56986626;3.559;16.267;3.455;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.51;0.00;
56986636;3.559;16.295;3.431;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.51;0.00;
56986646;3.591;16.252;3.467;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.51;0.00;
56986656;3.579;16.287;3.471;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.51;0.00;
56986666;3.542;16.241;3.399;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56986676;3.641;17.361;3.422;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56986686;3.649;18.841;3.453;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56986696;3.621;19.029;3.410;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56986706;3.566;18.619;3.383;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56986716;3.582;18.708;3.402;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56986726;3.550;17.638;3.449;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56986736;3.542;17.088;3.395;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56986746;3.542;17.182;3.426;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56986756;3.578;17.283;3.434;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56986766;3.597;17.270;3.459;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.51;0.00;
56986776;3.593;17.341;3.447;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.51;0.00;
56986786;3.617;17.121;3.467;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.51;0.00;
56986796;3.601;17.329;3.435;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.51;0.00;
56986806;3.578;17.231;3.463;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.51;0.00;
56986816;3.562;17.204;3.474;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.51;0.00;
56986826;3.574;17.251;3.439;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.51;0.00;
56986836;3.601;17.298;3.443;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.51;0.00;
56986846;3.578;17.349;3.435;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.51;0.00;
56986856;3.593;17.380;3.447;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.51;0.00;
56986866;3.577;17.833;3.419;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56986876;3.490;18.212;3.336;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56986886;3.474;18.341;3.368;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56986896;3.490;18.318;3.380;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56986906;3.482;18.372;3.372;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56986916;3.533;18.349;3.387;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56986926;3.624;18.849;3.462;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56986936;3.577;18.380;3.403;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56986946;3.514;17.591;3.344;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56986956;3.549;17.833;3.384;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
56986966;3.533;17.732;3.382;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56986976;3.510;17.428;3.343;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56986986;3.636;19.115;3.437;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56986996;3.494;18.103;3.335;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56987006;3.628;18.642;3.460;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
56987016;3.516;16.710;3.353;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56987026;3.671;18.739;3.474;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56987036;3.524;17.137;3.392;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56987046;3.524;16.902;3.392;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56987056;3.607;18.371;3.412;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56987066;3.528;16.655;3.372;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56987076;3.635;18.978;3.447;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56987086;3.540;17.744;3.412;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56987096;3.552;17.129;3.463;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56987106;3.568;16.957;3.459;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
56987116;3.560;16.858;3.396;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56987126;3.552;16.870;3.404;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56987136;3.552;16.866;3.411;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56987146;3.560;16.967;3.454;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56987156;3.607;17.111;3.466;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56987166;3.552;17.341;3.431;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56987176;3.568;17.415;3.482;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56987186;3.588;17.384;3.431;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56987196;3.548;17.439;3.392;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56987206;3.536;17.388;3.423;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56987216;3.571;17.474;3.467;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56987226;3.567;17.400;3.432;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56987236;3.638;17.451;3.475;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56987246;3.618;17.529;3.479;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56987256;3.583;17.248;3.467;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56987266;3.528;16.881;3.436;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56987276;3.571;16.920;3.471;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56987286;3.567;16.943;3.467;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56987296;3.594;16.889;3.475;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56987306;3.539;16.939;3.412;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56987316;3.568;16.910;3.434;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56987326;3.552;16.824;3.442;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56987336;3.564;16.933;3.453;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56987346;3.544;16.840;3.438;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56987356;3.564;16.859;3.438;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56987366;3.529;16.859;3.430;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56987376;3.529;16.875;3.402;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56987386;3.588;16.808;3.465;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56987396;3.576;16.840;3.430;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56987406;3.588;16.976;3.473;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
56987416;3.590;16.921;3.453;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56987426;3.574;16.945;3.484;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56987436;3.578;16.925;3.484;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56987446;3.566;16.847;3.441;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56987456;3.534;16.882;3.398;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56987466;3.518;16.878;3.378;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56987476;3.578;17.380;3.488;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56987486;3.574;17.439;3.441;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56987496;3.582;17.462;3.449;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56987506;3.526;17.435;3.386;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56987516;3.542;17.347;3.395;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56987526;3.566;17.374;3.489;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56987536;3.566;17.433;3.461;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56987546;3.574;17.444;3.442;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56987556;3.570;17.374;3.465;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56987566;3.559;17.484;3.465;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56987576;3.602;17.410;3.504;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56987586;3.567;17.438;3.434;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56987596;3.547;17.473;3.438;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56987606;3.531;17.465;3.438;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56987616;3.504;17.402;3.395;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56987626;3.528;17.422;3.399;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56987636;3.524;17.352;3.402;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56987646;3.488;17.410;3.375;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56987656;3.504;17.367;3.399;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56987666;3.522;17.448;3.410;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56987676;3.554;17.455;3.449;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56987686;3.514;17.029;3.386;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56987696;3.550;16.817;3.449;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56987706;3.566;16.837;3.465;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56987716;3.586;16.857;3.469;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56987726;3.609;16.841;3.484;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56987736;3.566;16.900;3.457;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56987746;3.546;16.316;3.426;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56987756;3.550;16.113;3.469;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
56987766;3.554;16.068;3.446;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56987776;3.550;16.076;3.418;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56987786;3.601;16.131;3.492;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56987796;3.629;16.142;3.532;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56987806;3.649;16.119;3.512;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56987816;3.582;16.111;3.469;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56987826;3.570;16.080;3.485;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56987836;3.570;16.095;3.481;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56987846;3.570;16.068;3.469;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56987856;3.597;16.620;3.473;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
56987866;3.559;17.788;3.415;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56987876;3.630;18.482;3.454;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56987886;3.650;18.353;3.470;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56987896;3.563;17.140;3.415;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56987906;3.720;18.677;3.560;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56987916;3.701;18.470;3.513;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56987926;3.661;18.689;3.536;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56987936;3.850;18.443;3.693;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56987946;4.220;20.023;4.029;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56987956;4.213;19.930;4.021;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
56987966;3.790;18.272;3.603;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.48;0.00;
56987976;4.277;18.606;4.101;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.48;0.00;
56987986;4.139;21.714;3.976;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.48;0.00;
56987996;3.624;19.920;3.513;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.48;0.00;
56988006;4.075;20.411;4.062;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.48;0.00;
56988016;4.182;20.160;4.058;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.48;0.00;
56988026;3.921;19.241;3.740;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.48;0.00;
56988036;3.858;20.980;3.642;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.48;0.00;
56988046;3.707;20.454;3.505;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.48;0.00;
56988056;3.767;19.504;3.552;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.48;0.00;
56988066;3.937;20.066;3.747;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56988076;4.092;20.895;3.939;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56988086;3.977;18.129;3.841;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56988096;3.858;15.055;3.727;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56988106;3.617;13.244;3.460;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56988116;3.632;13.296;3.473;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56988126;3.949;14.136;3.842;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56988136;3.846;13.857;3.724;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56988146;3.759;13.704;3.559;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56988156;3.885;13.885;3.747;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56988166;3.921;14.760;3.940;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56988176;4.135;17.161;3.998;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56988186;4.360;17.950;4.257;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56988196;4.214;20.128;4.140;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56988206;4.142;19.967;4.053;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.49;0.00;
56988216;4.073;20.038;4.019;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56988226;3.970;19.635;3.799;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56988236;4.010;19.295;3.850;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56988246;4.144;21.728;3.968;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56988256;4.038;21.998;3.850;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56988266;4.199;22.272;4.066;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56988276;4.065;21.732;3.952;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56988286;4.061;21.415;3.854;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56988296;4.038;20.801;3.850;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56988306;3.986;20.676;3.815;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
56988316;4.024;21.169;3.911;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
56988326;3.960;20.790;3.817;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
56988336;4.020;21.551;3.837;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
56988346;4.103;22.301;3.923;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
56988356;4.036;22.274;3.884;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
56988366;4.040;22.031;3.864;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
56988376;3.964;20.665;3.801;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
56988386;3.992;20.509;3.821;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
56988396;3.933;20.809;3.790;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
56988406;4.004;20.067;3.821;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
56988416;4.004;19.786;3.815;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56988426;4.000;20.192;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56988436;4.004;19.907;3.877;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56988446;3.945;19.642;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56988456;4.035;19.899;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56988466;4.024;19.989;3.846;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56988476;3.968;20.954;3.803;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56988486;3.933;21.200;3.779;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56988496;3.941;21.063;3.791;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56988506;3.965;21.336;3.830;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.43;0.00;
56988516;3.962;21.053;3.796;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56988526;3.958;21.292;3.796;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56988536;3.966;21.425;3.800;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56988546;3.938;21.292;3.769;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56988556;3.954;22.071;3.784;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56988566;4.065;21.632;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56988576;3.978;20.078;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56988586;3.986;20.525;3.882;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56988596;4.041;22.032;3.859;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56988606;3.993;20.810;3.835;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
56988616;3.963;19.579;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.47;0.00;
56988626;3.999;19.817;3.835;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.47;0.00;
56988636;4.034;20.676;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.47;0.00;
56988646;4.097;19.968;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.47;0.00;
56988656;4.058;20.357;3.886;0.000;31.1;31.1;31.1;31.1;12.53;12.39;12.47;0.00;
56988666;4.070;20.650;3.866;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
56988676;3.971;20.415;3.819;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
56988686;3.991;20.407;3.815;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
56988696;3.955;20.431;3.768;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
56988706;3.959;19.198;3.787;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
56988716;3.983;18.665;3.799;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
56988726;3.983;20.196;3.815;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
56988736;3.955;21.848;3.768;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
56988746;4.022;20.826;3.881;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
56988756;4.066;20.771;3.905;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
56988766;4.035;21.030;3.887;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56988776;3.890;17.928;3.794;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56988786;3.902;18.533;3.762;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56988796;3.878;19.274;3.774;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56988806;3.957;21.202;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56988816;3.965;22.173;3.774;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56988826;3.961;21.245;3.801;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56988836;3.870;19.949;3.696;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56988846;3.799;19.469;3.657;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56988856;3.996;21.178;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
56988866;3.953;20.839;3.861;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56988876;3.997;20.079;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56988886;3.949;19.989;3.798;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56988896;3.989;21.349;3.814;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56988906;4.028;21.067;3.861;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56988916;3.997;21.533;3.845;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56988926;4.024;21.866;3.896;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56988936;4.032;21.486;3.869;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56988946;3.997;21.505;3.834;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56988956;3.961;21.599;3.779;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
56988966;4.038;21.785;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56988976;3.963;21.613;3.772;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56988986;4.010;22.051;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56988996;3.923;21.515;3.784;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56989006;3.947;21.613;3.839;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56989016;4.077;21.515;3.933;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56989026;4.053;21.750;3.859;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56989036;3.891;22.889;3.765;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56989046;3.982;21.613;3.800;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56989056;3.966;21.214;3.788;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.47;0.00;
56989066;4.091;21.534;3.929;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56989076;4.036;21.124;3.858;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56989086;4.059;21.960;3.866;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56989096;4.004;21.796;3.807;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56989106;3.984;21.882;3.819;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56989116;4.008;21.808;3.862;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56989126;4.004;21.729;3.827;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56989136;3.968;21.854;3.783;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56989146;4.107;21.999;3.952;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56989156;4.016;21.851;3.850;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.48;0.00;
56989166;3.982;21.753;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56989176;3.974;21.722;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56989186;3.959;21.808;3.811;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56989196;3.970;21.870;3.811;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56989206;3.963;21.206;3.787;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56989216;3.998;21.444;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56989226;3.974;21.378;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56989236;4.026;21.350;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56989246;3.963;23.930;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56989256;3.927;23.887;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56989266;4.006;24.027;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56989276;4.069;24.106;3.968;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56989286;4.057;24.066;3.940;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56989296;4.014;23.773;3.905;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56989306;4.026;23.164;3.921;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
56989316;4.066;23.018;4.001;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.51;0.00;
56989326;3.991;22.697;3.903;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.51;0.00;
56989336;3.983;22.545;3.899;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.51;0.00;
56989346;3.999;21.629;3.899;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.51;0.00;
56989356;4.078;22.274;4.021;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.51;0.00;
56989366;4.129;22.537;4.056;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.51;0.00;
56989376;4.034;22.709;3.942;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.51;0.00;
56989386;3.936;22.611;3.864;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.51;0.00;
56989396;4.003;22.419;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.51;0.00;
56989406;3.940;22.642;3.879;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.51;0.00;
56989416;3.981;22.635;3.884;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56989426;4.001;22.604;3.911;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56989436;3.997;22.604;3.915;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56989446;4.088;22.119;3.986;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56989456;4.028;22.170;3.911;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56989466;4.048;21.790;3.919;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56989476;4.044;22.107;3.939;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56989486;4.032;22.158;3.943;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56989496;3.993;22.408;3.911;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56989506;3.949;22.389;3.833;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
56989516;3.978;22.434;3.900;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56989526;4.033;22.579;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56989536;3.950;22.614;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56989546;3.950;22.407;3.857;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56989556;3.997;22.418;3.912;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56989566;4.254;22.234;4.183;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56989576;4.392;22.289;4.226;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56989586;4.341;22.395;4.242;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56989596;4.163;22.152;4.081;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56989606;4.151;22.101;4.053;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
56989616;4.292;22.018;4.189;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56989626;4.390;22.346;4.263;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56989636;4.029;22.478;3.931;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56989646;4.241;22.478;4.134;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56989656;4.434;22.778;4.318;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56989666;4.300;19.929;4.185;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56989676;4.151;20.326;4.037;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56989686;3.871;20.556;3.790;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56989696;3.860;19.812;3.767;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56989706;3.871;20.194;3.740;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
56989716;3.984;20.004;3.884;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56989726;3.937;20.892;3.790;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56989736;3.866;21.374;3.719;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56989746;3.965;21.592;3.794;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56989756;3.980;21.440;3.813;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56989766;4.023;22.607;3.800;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56989776;4.011;22.287;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56989786;3.980;21.223;3.761;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56989796;4.039;21.745;3.847;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56989806;4.196;21.921;4.006;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56989816;4.185;22.314;4.010;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56989826;4.248;22.088;4.061;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56989836;4.177;19.332;4.014;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56989846;4.066;19.406;3.921;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56989856;4.070;19.605;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
56989866;3.950;19.354;3.773;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56989876;3.914;19.065;3.758;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56989886;3.914;19.304;3.734;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56989896;3.990;19.848;3.797;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56989906;4.005;19.523;3.808;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56989916;3.997;20.416;3.855;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56989926;4.065;19.562;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56989936;4.041;19.539;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56989946;4.005;19.456;3.875;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56989956;4.045;19.625;3.859;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56989966;3.974;19.983;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56989976;3.943;19.029;3.783;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56989986;3.852;17.214;3.775;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56989996;4.018;15.884;3.869;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56990006;4.022;14.723;3.896;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56990016;3.947;14.789;3.834;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56990026;4.191;20.836;4.034;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56990036;4.073;22.354;3.920;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56990046;4.089;21.814;3.936;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56990056;3.966;21.016;3.838;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
56990066;4.058;23.110;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56990076;4.054;22.495;3.882;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56990086;4.101;21.941;3.902;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56990096;4.042;22.296;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56990106;3.963;20.960;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56990116;4.125;22.346;4.000;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56990126;4.058;21.821;3.894;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56990136;4.030;21.949;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56990146;4.085;22.775;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56990156;4.160;22.674;4.035;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
56990166;4.007;18.419;3.909;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56990176;4.066;21.466;3.929;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56990186;3.809;18.149;3.681;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56990196;3.805;17.566;3.725;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56990206;3.825;17.785;3.776;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56990216;3.798;17.234;3.705;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56990226;3.829;17.238;3.760;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56990236;3.837;17.183;3.729;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56990246;3.825;17.136;3.697;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56990256;3.809;17.105;3.713;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56990266;3.820;17.030;3.699;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56990276;3.966;21.051;3.864;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56990286;4.065;22.420;4.006;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56990296;4.081;22.037;3.986;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56990306;3.982;22.021;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56990316;3.974;21.642;3.888;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56990326;3.994;21.959;3.908;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56990336;4.026;22.060;3.943;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56990346;4.006;22.315;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56990356;3.955;22.416;3.829;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56990366;3.976;22.435;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56990376;3.924;22.489;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56990386;3.909;22.399;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56990396;3.948;22.438;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56990406;3.952;22.474;3.864;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56990416;4.060;22.069;3.933;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56990426;4.012;21.991;3.929;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56990436;3.981;21.854;3.874;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56990446;3.953;21.944;3.839;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56990456;3.993;22.201;3.859;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56990466;3.981;22.357;3.874;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56990476;3.918;22.548;3.859;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56990486;3.938;22.478;3.804;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56990496;3.918;22.400;3.812;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56990506;3.926;22.412;3.847;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
56990516;3.982;22.488;3.887;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.46;0.00;
56990526;4.021;22.531;3.914;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.46;0.00;
56990536;4.151;22.937;4.028;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.46;0.00;
56990546;4.065;21.929;3.965;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.46;0.00;
56990556;4.006;22.558;3.906;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.46;0.00;
56990566;3.966;23.637;3.902;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.46;0.00;
56990576;3.951;23.832;3.852;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.46;0.00;
56990586;3.919;23.257;3.808;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.46;0.00;
56990596;4.021;22.847;3.922;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.46;0.00;
56990606;3.963;22.941;3.879;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.46;0.00;
56990616;3.988;23.390;3.904;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56990626;4.111;23.437;4.045;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56990636;3.913;23.328;3.825;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56990646;3.976;23.304;3.837;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56990656;3.960;23.242;3.872;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56990666;4.016;22.944;3.892;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56990676;3.996;22.893;3.892;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56990686;3.968;22.843;3.829;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56990696;3.964;23.050;3.888;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
