20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56990706;3.988;23.011;3.892;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
56990716;4.011;22.857;3.918;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56990726;3.988;22.849;3.879;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56990736;3.968;23.235;3.871;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56990746;3.956;23.235;3.820;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56990756;3.940;23.196;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56990766;3.932;22.312;3.820;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56990776;3.964;22.277;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56990786;3.999;22.172;3.918;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56990796;3.976;22.028;3.879;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56990806;3.988;21.939;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
56990816;4.022;22.326;3.927;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56990826;4.006;22.236;3.892;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56990836;4.006;22.154;3.915;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56990846;3.963;22.080;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56990856;3.966;22.256;3.892;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56990866;3.966;22.569;3.900;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56990876;4.716;22.858;4.626;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56990886;3.888;22.498;3.829;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56990896;3.895;22.463;3.809;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56990906;3.927;22.534;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
56990916;4.059;22.078;3.957;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56990926;3.996;22.145;3.874;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56990936;3.988;22.094;3.917;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56990946;3.949;22.297;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56990956;3.953;22.137;3.866;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
56990966;3.966;22.035;3.878;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
56990976;3.923;22.253;3.870;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
56990986;3.872;22.319;3.816;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
56990996;3.931;22.327;3.870;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
56991006;3.900;22.249;3.827;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
56991016;3.864;22.288;3.772;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
56991026;4.010;22.272;3.937;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
56991036;4.446;22.346;4.380;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
56991046;4.316;22.237;4.231;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
56991056;4.218;22.502;4.121;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
56991066;4.065;22.389;3.964;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56991076;3.990;22.006;3.937;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56991086;4.022;21.747;3.945;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56991096;4.010;21.818;3.913;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56991106;4.073;22.475;3.980;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56991116;4.184;22.561;4.078;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56991126;4.113;22.667;4.004;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56991136;4.507;20.226;4.399;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56991146;4.195;21.521;4.113;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56991156;3.935;22.002;3.792;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
56991166;3.987;22.192;3.901;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56991176;3.959;22.141;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56991186;3.959;22.332;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56991196;3.936;22.324;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56991206;3.908;22.035;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56991216;3.872;22.367;3.764;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56991226;3.892;22.434;3.811;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56991236;4.026;22.422;3.944;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56991246;4.160;22.414;4.038;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56991256;4.109;22.199;4.011;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56991266;4.130;22.435;4.036;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56991276;4.122;22.311;4.036;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56991286;4.035;23.344;3.923;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56991296;4.024;22.365;3.856;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56991306;4.433;20.938;4.322;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56991316;4.354;21.242;4.239;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56991326;4.106;22.424;3.954;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56991336;4.039;22.170;4.005;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56991346;3.976;21.387;3.852;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56991356;3.941;21.862;3.860;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56991366;4.034;22.009;3.921;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56991376;3.955;22.005;3.850;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56991386;3.903;22.509;3.791;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56991396;3.982;22.548;3.846;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56991406;3.978;22.294;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56991416;3.966;22.076;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56991426;3.911;22.052;3.803;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56991436;3.931;22.158;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56991446;3.868;22.587;3.807;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56991456;3.895;22.493;3.815;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
56991466;3.928;22.426;3.839;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.47;0.00;
56991476;3.960;22.110;3.847;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.47;0.00;
56991486;3.987;21.973;3.913;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.47;0.00;
56991496;3.972;22.059;3.843;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.47;0.00;
56991506;3.912;22.266;3.792;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.47;0.00;
56991516;3.951;22.582;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56991526;3.990;22.488;3.880;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56991536;3.943;22.047;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56991546;3.903;21.977;3.798;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56991556;3.923;21.934;3.813;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56991566;3.880;22.582;3.790;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56991576;3.856;22.594;3.782;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56991586;3.903;22.500;3.817;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56991596;3.915;22.524;3.778;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56991606;3.974;22.129;3.892;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56991616;3.948;22.150;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56991626;3.909;22.161;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56991636;3.917;22.501;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56991646;3.964;22.692;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56991656;3.968;22.278;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56991666;3.928;22.130;3.824;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56991676;3.913;22.072;3.824;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56991686;3.944;22.321;3.824;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56991696;3.861;22.614;3.773;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56991706;3.893;22.477;3.789;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
56991716;3.907;22.533;3.774;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56991726;3.959;22.104;3.829;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56991736;3.982;22.069;3.844;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56991746;3.931;22.096;3.805;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56991756;3.895;22.318;3.790;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56991766;3.943;22.490;3.817;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56991776;3.978;22.505;3.884;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56991786;3.963;22.084;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56991796;3.899;22.073;3.786;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56991806;3.915;22.061;3.809;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
56991816;3.874;22.574;3.783;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56991826;3.874;22.551;3.783;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56991836;3.909;22.524;3.806;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56991846;3.925;22.383;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56991856;3.949;22.082;3.857;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56991866;3.902;22.035;3.814;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56991876;3.913;22.274;3.806;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56991886;3.913;22.594;3.837;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56991896;3.913;22.508;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56991906;3.949;22.231;3.798;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
56991916;3.926;22.116;3.807;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56991926;3.933;22.011;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56991936;3.945;22.284;3.807;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56991946;3.930;22.554;3.819;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56991956;3.945;22.515;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56991966;4.218;22.785;4.128;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56991976;3.922;22.007;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56991986;3.949;22.034;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56991996;3.957;22.194;3.823;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56992006;3.937;22.527;3.834;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
56992016;3.947;22.527;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56992026;3.998;22.270;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56992036;3.911;22.074;3.800;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56992046;3.876;22.102;3.772;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56992056;3.864;21.949;3.776;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56992066;3.894;22.478;3.762;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
56992076;3.961;22.517;3.829;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
56992086;3.949;22.556;3.821;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
56992096;3.953;22.451;3.852;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
56992106;3.973;22.634;3.833;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
56992116;3.945;22.073;3.813;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
56992126;3.973;22.272;3.841;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
56992136;3.965;23.047;3.841;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
56992146;3.957;23.332;3.848;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
56992156;3.969;22.981;3.872;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
56992166;3.903;23.359;3.792;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56992176;3.895;23.230;3.765;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56992186;3.880;23.328;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56992196;3.939;22.883;3.796;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56992206;3.915;23.258;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56992216;3.927;23.242;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56992226;3.978;22.621;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56992236;4.681;20.524;4.572;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56992246;4.006;22.422;3.882;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56992256;3.982;22.727;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56992266;3.953;22.940;3.850;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56992276;3.953;22.858;3.862;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56992286;3.881;23.382;3.780;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56992296;3.858;23.347;3.760;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56992306;3.909;23.378;3.772;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56992316;3.945;23.429;3.858;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56992326;3.945;23.418;3.819;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56992336;3.905;23.019;3.827;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56992346;3.901;22.389;3.799;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56992356;3.953;22.287;3.870;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
56992366;3.957;22.584;3.873;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56992376;3.957;22.136;3.826;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56992386;3.953;21.762;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56992396;3.938;21.805;3.811;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56992406;3.879;22.093;3.787;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56992416;3.867;22.459;3.779;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56992426;4.111;21.318;3.971;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56992436;3.946;22.043;3.838;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56992446;3.957;22.043;3.803;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56992456;3.969;22.144;3.873;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
56992466;4.209;22.554;4.150;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56992476;3.917;22.099;3.790;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56992486;4.020;21.998;3.927;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56992496;4.055;21.998;3.951;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56992506;4.000;21.613;3.837;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56992516;3.972;21.788;3.865;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56992526;3.941;21.539;3.798;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56992536;3.886;22.029;3.759;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56992546;3.886;22.002;3.775;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56992556;3.913;22.185;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.44;0.00;
56992566;3.917;22.086;3.831;0.000;31.1;31.1;31.1;31.1;12.51;12.37;12.42;0.00;
56992576;3.913;21.985;3.804;0.000;31.1;31.1;31.1;31.1;12.51;12.37;12.42;0.00;
56992586;3.878;21.981;3.796;0.000;31.1;31.1;31.1;31.1;12.51;12.37;12.42;0.00;
56992596;3.886;22.136;3.792;0.000;31.1;31.1;31.1;31.1;12.51;12.37;12.42;0.00;
56992606;3.949;22.357;3.835;0.000;31.1;31.1;31.1;31.1;12.51;12.37;12.42;0.00;
56992616;4.039;22.083;3.945;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56992626;4.016;21.658;3.953;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56992636;3.965;21.424;3.887;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56992646;3.945;21.916;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56992656;3.937;22.142;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56992666;3.898;21.998;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56992676;3.921;21.986;3.832;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56992686;3.933;22.267;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56992696;3.929;22.438;3.840;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56992706;3.909;22.001;3.773;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
56992716;3.915;22.064;3.812;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56992726;3.990;22.165;3.871;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56992736;4.026;22.454;3.914;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56992746;4.081;22.118;3.953;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56992756;3.986;21.486;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56992766;3.970;21.541;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56992776;3.959;21.744;3.820;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56992786;3.927;22.329;3.812;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56992796;3.974;22.083;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56992806;3.931;22.052;3.844;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56992816;4.134;22.024;4.040;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56992826;4.174;22.569;4.056;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56992836;4.146;22.519;4.067;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56992846;4.119;21.845;4.052;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56992856;3.993;19.954;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56992866;4.064;21.814;3.934;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56992876;4.005;21.067;3.864;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56992886;4.020;21.662;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56992896;3.977;21.588;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56992906;3.930;21.363;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.45;0.00;
56992916;3.941;21.861;3.822;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56992926;4.004;21.998;3.920;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56992936;4.210;21.963;4.089;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56992946;4.150;21.939;4.038;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56992956;4.123;21.661;4.018;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56992966;3.933;21.634;3.814;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56992976;3.937;22.878;3.853;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56992986;3.957;23.641;3.830;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56992996;3.968;23.621;3.857;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56993006;3.984;23.093;3.881;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56993016;3.879;22.872;3.816;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56993026;4.012;21.775;3.918;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56993036;4.221;22.224;4.106;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56993046;4.016;22.134;3.918;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56993056;3.930;22.130;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56993066;4.016;22.052;3.926;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56993076;4.292;22.017;4.219;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56993086;4.237;21.896;4.153;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56993096;4.221;21.522;4.129;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56993106;4.150;21.124;4.059;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
56993116;4.385;20.175;4.268;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.43;0.00;
56993126;3.928;21.673;3.811;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.43;0.00;
56993136;3.908;21.478;3.822;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.43;0.00;
56993146;3.916;21.595;3.822;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.43;0.00;
56993156;3.928;21.681;3.818;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.43;0.00;
56993166;3.902;22.671;3.796;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.47;0.00;
56993176;3.902;22.706;3.808;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.47;0.00;
56993186;3.902;22.674;3.812;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.47;0.00;
56993196;3.898;22.741;3.812;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.47;0.00;
56993206;3.938;22.663;3.863;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.47;0.00;
56993216;3.847;22.068;3.749;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.47;0.00;
56993226;3.894;22.053;3.808;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.47;0.00;
56993236;3.898;21.970;3.831;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.47;0.00;
56993246;3.934;22.408;3.812;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.47;0.00;
56993256;3.938;22.103;3.843;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.47;0.00;
56993266;3.910;22.546;3.797;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.51;0.00;
56993276;3.890;22.471;3.809;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.51;0.00;
56993286;3.914;22.338;3.832;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.51;0.00;
56993296;4.005;22.416;3.907;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.51;0.00;
56993306;3.981;21.953;3.864;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.51;0.00;
56993316;4.331;21.000;4.213;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.51;0.00;
56993326;3.966;21.851;3.848;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.51;0.00;
56993336;3.910;22.240;3.801;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.51;0.00;
56993346;3.906;22.181;3.828;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.51;0.00;
56993356;3.938;22.185;3.860;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.51;0.00;
56993366;3.885;22.511;3.783;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.43;0.00;
56993376;3.932;22.418;3.818;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.43;0.00;
56993386;3.901;21.870;3.795;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.43;0.00;
56993396;3.913;21.994;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.43;0.00;
56993406;3.905;22.002;3.818;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.43;0.00;
56993416;3.869;22.422;3.779;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.43;0.00;
56993426;3.905;22.523;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.43;0.00;
56993436;3.928;22.562;3.826;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.43;0.00;
56993446;3.928;22.574;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.43;0.00;
56993456;3.980;22.049;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.43;0.00;
56993466;3.953;21.733;3.837;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56993476;3.933;21.623;3.790;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56993486;3.901;22.164;3.801;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56993496;3.909;22.144;3.829;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56993506;3.897;22.591;3.794;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56993516;3.901;22.681;3.833;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56993526;3.913;22.724;3.856;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56993536;3.945;22.634;3.778;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56993546;3.913;22.708;3.805;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56993556;4.115;22.207;4.014;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
56993566;4.165;22.140;4.033;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56993576;3.961;21.677;3.865;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56993586;3.913;21.918;3.764;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56993596;3.909;22.043;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56993606;3.890;22.156;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56993616;3.874;22.475;3.772;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56993626;3.917;22.475;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56993636;3.965;22.082;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56993646;3.854;21.949;3.764;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56993656;3.933;21.941;3.838;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56993666;3.897;22.197;3.790;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56993676;3.857;22.528;3.747;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56993686;3.980;22.563;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56993696;4.027;22.587;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56993706;3.968;22.060;3.856;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56993716;3.940;22.189;3.833;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56993726;3.916;21.564;3.778;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56993736;3.880;21.974;3.751;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56993746;3.920;21.955;3.856;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56993756;3.924;22.325;3.801;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56993766;3.872;22.670;3.791;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56993776;3.943;22.709;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56993786;3.892;22.654;3.783;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56993796;3.884;22.674;3.795;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56993806;3.967;22.513;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
56993816;3.972;22.292;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56993826;3.957;21.887;3.865;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56993836;3.866;21.805;3.744;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56993846;3.902;21.731;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56993856;4.020;21.252;3.908;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56993866;3.909;22.105;3.795;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56993876;3.921;22.078;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56993886;3.874;22.218;3.764;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56993896;3.921;22.479;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56993906;3.937;22.050;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56993916;3.874;22.120;3.757;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56993926;3.909;22.167;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56993936;3.961;22.445;3.863;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56993946;4.004;22.077;3.917;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56993956;3.941;21.694;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56993966;3.878;21.604;3.776;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56993976;3.890;21.991;3.808;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56993986;3.909;22.421;3.816;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56993996;3.902;22.120;3.819;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56994006;3.941;22.144;3.859;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
56994016;3.883;22.013;3.786;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56994026;3.903;22.355;3.801;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56994036;3.868;22.141;3.805;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56994046;3.891;21.962;3.813;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56994056;3.927;21.981;3.817;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56994066;3.942;22.133;3.825;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56994076;3.942;21.771;3.848;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56994086;3.911;21.553;3.844;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56994096;3.915;21.674;3.837;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56994106;3.871;21.950;3.743;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
56994116;3.936;22.435;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56994126;4.173;22.205;4.091;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56994136;4.322;22.186;4.185;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56994146;3.861;22.092;3.766;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56994156;3.917;22.096;3.790;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56994166;3.924;22.330;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56994176;3.921;21.948;3.813;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56994186;3.921;22.018;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56994196;3.980;21.800;3.907;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56994206;3.917;21.897;3.809;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56994216;3.921;21.800;3.817;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56994226;3.929;21.866;3.829;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56994236;4.051;21.925;3.934;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56994246;3.965;21.741;3.868;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56994256;3.996;21.515;3.907;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56994266;3.898;21.890;3.797;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56994276;3.866;21.854;3.751;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56994286;3.866;21.971;3.786;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56994296;3.839;21.847;3.778;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56994306;4.047;21.687;3.930;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
56994316;3.974;21.496;3.891;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56994326;3.978;21.258;3.872;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56994336;4.029;21.266;3.911;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56994346;3.907;21.851;3.790;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56994356;3.809;21.722;3.758;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
56994366;4.414;19.000;4.322;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56994376;3.890;21.482;3.798;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56994386;3.902;21.393;3.790;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56994396;3.922;21.490;3.849;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56994406;3.953;21.533;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56994416;3.906;21.980;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56994426;3.926;21.813;3.826;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56994436;4.244;21.750;4.150;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56994446;4.134;21.692;4.017;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56994456;4.300;21.657;4.193;0.000;31.1;31.1;31.1;31.1;12.50;12.38;12.44;0.00;
56994466;4.134;20.854;4.062;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56994476;4.114;21.280;4.011;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56994486;3.878;22.087;3.835;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56994496;3.968;22.208;3.827;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56994506;3.949;21.865;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56994516;3.941;22.037;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56994526;3.976;21.682;3.827;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56994536;3.992;21.721;3.902;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56994546;3.945;22.056;3.831;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56994556;3.902;22.267;3.812;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
56994566;3.910;22.323;3.822;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56994576;3.907;22.097;3.787;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56994586;3.910;22.038;3.798;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56994596;3.907;22.120;3.806;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56994606;3.867;22.515;3.759;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56994616;3.958;22.034;3.877;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56994626;4.388;22.206;4.308;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56994636;4.151;21.745;4.049;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56994646;4.013;21.874;3.869;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56994656;4.009;21.960;3.951;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56994666;3.987;22.164;3.885;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56994676;3.928;22.078;3.862;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56994686;3.892;22.113;3.799;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56994696;3.908;22.477;3.815;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56994706;3.920;22.235;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56994716;3.892;22.082;3.854;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56994726;3.892;22.059;3.803;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56994736;3.936;22.262;3.854;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56994746;3.967;22.320;3.811;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56994756;4.007;21.825;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
56994766;4.029;21.690;3.901;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56994776;4.021;21.753;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56994786;4.009;22.159;3.901;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56994796;3.978;22.280;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56994806;3.918;22.148;3.799;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56994816;3.914;22.202;3.799;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56994826;3.911;22.437;3.823;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56994836;3.911;22.394;3.799;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56994846;3.851;22.194;3.776;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56994856;4.049;21.569;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
56994866;3.910;22.060;3.846;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56994876;3.981;21.962;3.878;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56994886;3.969;21.619;3.842;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56994896;3.957;21.990;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56994906;3.997;21.728;3.905;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
56994916;4.011;22.120;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56994926;3.921;22.120;3.810;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56994936;3.897;22.272;3.798;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56994946;3.909;22.392;3.818;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56994956;3.885;22.030;3.798;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56994966;3.885;22.022;3.787;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56994976;3.889;21.975;3.744;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56994986;3.924;22.264;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56994996;3.960;22.120;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56995006;3.972;21.710;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
56995016;3.993;21.623;3.921;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56995026;3.989;21.814;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56995036;4.009;22.134;3.913;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56995046;3.981;22.083;3.823;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56995056;3.874;22.025;3.799;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56995066;3.906;22.099;3.803;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56995076;3.957;22.384;3.823;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56995086;3.918;22.111;3.811;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56995096;3.918;22.158;3.846;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56995106;3.926;22.118;3.791;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
56995116;3.934;22.360;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56995126;4.029;22.130;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56995136;3.962;21.635;3.859;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56995146;3.982;21.654;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56995156;3.970;21.689;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56995166;3.970;22.555;3.831;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56995176;3.871;22.173;3.772;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56995186;3.903;22.076;3.831;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56995196;4.061;22.193;3.945;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56995206;4.550;22.438;4.407;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
56995216;3.843;22.163;3.769;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56995226;3.949;21.860;3.867;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56995236;4.307;21.891;4.192;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56995246;4.178;21.692;4.098;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56995256;4.091;21.034;4.012;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56995266;4.083;21.400;3.985;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56995276;4.032;21.435;3.942;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56995286;3.957;21.887;3.934;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56995296;4.032;21.891;3.938;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56995306;4.217;21.844;4.106;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.46;0.00;
56995316;4.248;21.900;4.173;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56995326;4.125;21.429;4.013;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56995336;3.893;21.958;3.790;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56995346;3.842;22.055;3.766;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56995356;3.909;22.048;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56995366;3.968;22.125;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56995376;3.948;21.748;3.813;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56995386;3.960;21.732;3.856;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56995396;3.917;22.028;3.821;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56995406;3.885;21.985;3.766;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
56995416;3.982;21.755;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56995426;4.155;21.833;4.065;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56995436;4.179;21.853;4.053;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56995446;4.227;21.654;4.116;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56995456;4.546;19.475;4.469;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
56995466;4.165;18.880;4.034;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56995476;4.342;18.794;4.230;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56995486;4.058;21.455;3.956;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56995496;3.972;21.580;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56995506;3.984;21.841;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56995516;3.991;22.173;3.901;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56995526;3.972;22.501;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56995536;3.948;22.602;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56995546;3.913;22.606;3.834;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56995556;3.905;22.575;3.815;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
56995566;3.835;22.631;3.784;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.52;0.00;
56995576;3.858;22.541;3.772;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.52;0.00;
56995586;3.925;22.671;3.859;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.52;0.00;
56995596;3.957;22.534;3.898;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.52;0.00;
56995606;3.972;22.201;3.906;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.52;0.00;
56995616;3.941;21.884;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.52;0.00;
56995626;3.949;21.822;3.898;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.52;0.00;
56995636;3.972;22.193;3.894;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.52;0.00;
56995646;3.870;22.225;3.804;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.52;0.00;
56995656;3.854;22.635;3.804;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.52;0.00;
56995666;3.846;22.585;3.761;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56995676;4.287;22.757;4.164;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56995686;4.102;22.785;3.964;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56995696;3.865;22.656;3.749;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56995706;3.924;22.644;3.812;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56995716;3.968;22.593;3.898;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56995726;3.980;22.128;3.886;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56995736;4.011;22.108;3.913;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56995746;4.003;21.628;3.882;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56995756;3.980;21.972;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
56995766;3.916;22.095;3.829;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56995776;3.892;22.614;3.790;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56995786;3.888;22.532;3.786;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56995796;3.908;22.501;3.809;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56995806;3.892;22.563;3.809;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56995816;3.833;22.489;3.731;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56995826;3.928;22.559;3.848;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56995836;3.987;22.571;3.864;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56995846;4.050;22.220;3.950;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56995856;3.979;22.068;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56995866;3.947;21.790;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56995876;3.970;21.833;3.930;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56995886;3.931;22.142;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56995896;3.907;22.272;3.809;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56995906;3.907;22.588;3.820;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56995916;3.907;22.592;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56995926;3.907;22.565;3.813;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56995936;3.880;22.608;3.777;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56995946;3.856;22.674;3.793;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56995956;3.959;22.628;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.51;0.00;
56995966;4.049;22.421;3.951;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56995976;4.009;22.124;3.916;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56995986;3.997;22.085;3.951;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56995996;4.017;21.636;3.912;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56996006;3.978;22.022;3.920;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
56996016;3.897;22.129;3.776;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56996026;3.909;22.390;3.783;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56996036;3.889;22.448;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56996046;3.924;22.484;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56996056;3.917;22.491;3.815;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56996066;3.889;22.565;3.791;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56996076;3.924;22.600;3.815;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56996086;3.988;22.639;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56996096;4.031;22.234;3.928;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56996106;3.988;21.997;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
56996116;3.986;21.725;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56996126;3.990;21.976;3.875;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56996136;3.895;22.046;3.789;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56996146;3.914;22.281;3.801;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56996156;3.914;22.579;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56996166;3.930;22.630;3.836;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56996176;3.922;22.689;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56996186;3.891;22.708;3.762;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56996196;3.855;22.544;3.762;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56996206;3.958;22.493;3.859;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.46;0.00;
56996216;3.953;22.297;3.868;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56996226;3.921;21.845;3.813;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56996236;4.323;21.923;4.243;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56996246;4.358;21.756;4.204;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56996256;3.925;22.040;3.821;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56996266;3.984;22.250;3.856;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56996276;3.949;22.320;3.856;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56996286;3.941;22.507;3.852;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56996296;3.898;22.328;3.790;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56996306;3.898;22.429;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
56996316;3.891;22.477;3.777;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56996326;3.939;22.559;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56996336;3.915;22.664;3.828;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56996346;3.959;22.137;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56996356;3.966;21.973;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56996366;3.982;21.547;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56996376;3.935;21.797;3.797;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56996386;3.935;21.930;3.828;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56996396;3.951;22.324;3.867;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56996406;3.955;22.445;3.844;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56996416;3.946;22.410;3.812;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56996426;3.894;22.422;3.816;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56996436;3.867;22.477;3.769;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56996446;3.879;22.379;3.773;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56996456;3.898;22.360;3.793;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56996466;3.918;22.211;3.824;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56996476;3.953;22.387;3.840;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56996486;3.902;22.317;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56996496;3.930;21.989;3.840;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56996506;3.879;22.277;3.781;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
56996516;3.904;22.498;3.811;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56996526;4.480;20.272;4.381;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56996536;4.093;21.367;3.955;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56996546;3.924;21.956;3.803;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56996556;3.951;21.925;3.822;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
56996566;4.677;19.607;4.568;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56996576;3.982;21.887;3.843;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56996586;3.978;22.153;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56996596;3.963;22.063;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56996606;3.959;22.016;3.847;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56996616;3.907;22.363;3.800;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56996626;3.911;22.481;3.804;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56996636;3.931;22.547;3.843;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56996646;3.903;22.512;3.788;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56996656;3.907;22.500;3.784;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
56996666;3.929;22.253;3.881;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56996676;3.961;22.089;3.846;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56996686;3.921;22.082;3.830;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56996696;3.909;22.039;3.815;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56996706;4.276;22.533;4.201;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56996716;3.905;21.922;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56996726;3.980;21.879;3.869;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56996736;3.957;21.992;3.865;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56996746;3.941;22.467;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56996756;3.905;22.483;3.779;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
56996766;3.898;22.436;3.798;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
