20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
56996776;3.910;22.456;3.802;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56996786;3.886;22.413;3.794;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56996796;3.965;21.973;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56996806;3.930;21.976;3.872;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56996816;3.883;21.980;3.818;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56996826;3.906;22.382;3.775;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56996836;3.953;21.949;3.853;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56996846;3.985;21.926;3.919;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56996856;3.965;21.930;3.876;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
56996866;3.897;22.525;3.791;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56996876;3.936;22.435;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56996886;3.932;22.416;3.834;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56996896;3.901;22.587;3.815;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56996906;3.893;22.525;3.772;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56996916;3.952;22.155;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56996926;3.921;22.006;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56996936;3.924;21.909;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56996946;3.917;22.092;3.838;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56996956;3.928;22.186;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
56996966;3.989;21.970;3.879;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56996976;3.982;21.943;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56996986;3.962;22.126;3.859;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56996996;3.962;22.427;3.824;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56997006;3.930;22.575;3.840;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56997016;3.891;22.489;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56997026;3.895;22.466;3.824;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56997036;3.950;22.481;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56997046;3.958;22.122;3.844;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56997056;3.926;21.974;3.793;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
56997066;3.925;21.895;3.865;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56997076;3.929;22.280;3.810;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56997086;3.953;21.922;3.837;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56997096;4.000;21.922;3.912;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56997106;3.941;21.941;3.853;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
56997116;3.943;22.357;3.838;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56997126;3.927;22.416;3.862;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56997136;3.895;22.428;3.795;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56997146;3.923;22.463;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56997156;3.903;22.447;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56997166;3.931;22.057;3.862;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56997176;3.911;21.944;3.811;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56997186;3.903;21.812;3.815;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56997196;3.939;22.042;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56997206;3.990;22.135;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
56997216;3.986;21.957;3.905;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56997226;3.934;22.051;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56997236;3.978;22.289;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56997246;3.926;22.590;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56997256;4.104;22.738;3.991;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56997266;4.037;22.656;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56997276;3.891;22.570;3.815;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56997286;3.938;22.242;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56997296;3.982;21.992;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56997306;3.978;22.113;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
56997316;3.980;22.119;3.916;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56997326;3.976;22.451;3.896;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56997336;3.945;22.025;3.853;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56997346;3.960;22.010;3.845;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56997356;3.984;22.010;3.861;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56997366;3.988;22.620;3.865;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56997376;3.917;22.569;3.798;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56997386;3.885;22.498;3.779;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56997396;3.881;22.592;3.755;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56997406;3.881;22.518;3.767;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
56997416;3.952;22.191;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56997426;4.015;22.062;3.921;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56997436;3.952;21.995;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56997446;3.960;22.351;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56997456;3.940;22.249;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56997466;3.928;22.034;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56997476;3.936;22.097;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56997486;3.917;22.386;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56997496;3.917;22.624;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56997506;3.897;22.519;3.803;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
56997516;3.887;22.465;3.779;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56997526;3.914;22.477;3.779;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56997536;3.978;22.238;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56997546;3.958;22.387;3.869;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56997556;3.934;22.262;3.814;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56997566;3.958;22.488;3.857;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56997576;4.511;20.259;4.407;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56997586;4.096;21.602;3.944;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56997596;3.895;22.039;3.787;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56997606;3.950;21.828;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
56997616;3.913;22.109;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
56997626;3.917;22.528;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
56997636;4.382;21.368;4.281;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
56997646;4.220;22.555;4.089;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
56997656;3.952;22.614;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
56997666;3.968;22.712;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
56997676;3.968;22.367;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
56997686;3.948;22.935;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
56997696;3.905;23.006;3.834;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
56997706;3.913;23.088;3.815;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
56997716;4.037;21.100;3.918;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.46;0.00;
56997726;4.001;19.807;3.840;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.46;0.00;
56997736;3.970;18.903;3.855;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.46;0.00;
56997746;4.049;21.618;3.891;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.46;0.00;
56997756;4.009;21.536;3.816;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.46;0.00;
56997766;3.961;21.636;3.825;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.40;0.00;
56997776;3.883;20.964;3.770;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.40;0.00;
56997786;4.040;21.889;3.871;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.40;0.00;
56997796;3.969;21.321;3.836;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.40;0.00;
56997806;3.938;20.960;3.817;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.40;0.00;
56997816;4.064;22.826;3.914;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.40;0.00;
56997826;3.993;23.219;3.863;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.40;0.00;
56997836;3.938;23.445;3.801;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.40;0.00;
56997846;3.930;23.118;3.817;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.40;0.00;
56997856;3.989;24.257;3.825;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.40;0.00;
56997866;3.911;25.792;3.794;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56997876;3.927;24.574;3.821;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56997886;4.014;25.019;3.900;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56997896;3.923;24.839;3.798;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56997906;3.891;25.253;3.805;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56997916;4.057;24.585;3.908;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56997926;3.951;24.581;3.841;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56997936;4.081;24.652;3.939;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56997946;4.030;25.323;3.947;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56997956;4.061;24.441;3.955;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
56997966;3.964;24.062;3.856;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56997976;4.039;23.738;3.915;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56997986;3.924;23.636;3.809;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56997996;3.885;22.383;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56998006;4.074;23.219;3.930;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56998016;3.980;22.598;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56998026;4.058;22.937;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56998036;4.007;23.578;3.899;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56998046;4.094;23.090;3.985;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56998056;4.082;22.996;3.923;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56998066;4.078;22.628;3.921;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56998076;3.912;23.621;3.791;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56998086;3.782;23.836;3.678;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56998096;3.876;23.171;3.772;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56998106;3.825;22.937;3.729;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56998116;3.865;22.776;3.744;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56998126;3.896;22.432;3.815;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56998136;3.817;22.784;3.725;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56998146;3.904;22.432;3.815;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56998156;3.853;22.678;3.740;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56998166;4.007;22.563;3.934;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.51;0.00;
56998176;4.051;22.310;3.970;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.51;0.00;
56998186;4.058;22.431;3.997;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.51;0.00;
56998196;4.027;22.743;3.946;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.51;0.00;
56998206;4.027;22.645;3.958;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.51;0.00;
56998216;4.023;22.727;3.930;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.51;0.00;
56998226;4.003;22.770;3.942;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.51;0.00;
56998236;4.066;22.762;3.966;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.51;0.00;
56998246;3.984;22.622;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.51;0.00;
56998256;4.027;22.442;3.934;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.51;0.00;
56998266;3.995;22.107;3.919;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56998276;3.947;22.087;3.844;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56998286;4.287;20.429;4.192;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56998296;4.334;20.605;4.192;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56998306;3.940;22.142;3.790;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
56998316;3.995;22.201;3.885;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56998326;4.011;22.346;3.905;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56998336;3.987;22.342;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56998346;3.955;22.819;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56998356;3.987;22.807;3.952;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56998366;3.983;22.655;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56998376;3.987;22.643;3.909;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56998386;4.003;22.182;3.921;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56998396;4.022;22.401;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56998406;4.054;22.381;3.972;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
56998416;4.006;22.691;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56998426;3.998;22.625;3.934;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56998436;4.026;22.250;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56998446;4.045;22.184;3.961;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56998456;4.049;22.289;3.922;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56998466;3.955;22.762;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56998476;4.034;22.578;3.914;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56998486;4.006;22.582;3.883;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56998496;3.947;22.547;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56998506;3.990;22.317;3.867;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
56998516;3.986;22.244;3.849;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56998526;3.966;22.229;3.868;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56998536;3.970;22.377;3.872;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56998546;4.026;25.115;3.900;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56998556;4.010;22.921;3.876;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56998566;4.030;22.041;3.943;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56998576;3.998;22.178;3.868;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56998586;4.006;22.358;3.868;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56998596;3.994;22.530;3.868;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56998606;4.006;22.674;3.884;0.000;31.1;31.1;31.1;31.1;12.60;12.46;12.50;0.00;
56998616;4.002;22.449;3.878;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
56998626;4.033;22.364;3.889;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
56998636;4.147;21.990;4.061;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
56998646;3.978;22.060;3.893;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
56998656;3.970;22.154;3.866;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
56998666;3.986;22.379;3.936;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
56998676;3.998;22.305;3.909;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
56998686;3.990;21.975;3.940;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
56998696;4.014;22.029;3.878;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
56998706;4.010;21.951;3.925;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
56998716;3.958;22.528;3.885;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.43;0.00;
56998726;3.923;22.505;3.846;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.43;0.00;
56998736;3.911;22.489;3.795;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.43;0.00;
56998746;3.903;22.466;3.818;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.43;0.00;
56998756;3.993;22.013;3.877;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.43;0.00;
56998766;4.021;22.060;3.904;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.43;0.00;
56998776;3.950;22.060;3.877;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.43;0.00;
56998786;3.962;22.563;3.861;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.43;0.00;
56998796;3.950;22.598;3.838;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.43;0.00;
56998806;4.005;22.193;3.865;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.43;0.00;
56998816;4.053;22.192;3.943;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56998826;4.025;22.118;3.915;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56998836;3.990;22.404;3.856;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56998846;3.962;22.729;3.892;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56998856;3.926;22.658;3.833;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
56998866;4.697;22.930;4.560;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56998876;4.120;22.415;3.989;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56998886;4.022;22.103;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56998896;4.081;22.220;3.966;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56998906;4.061;22.431;3.970;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56998916;3.951;22.536;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56998926;4.002;22.388;3.887;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56998936;3.998;22.165;3.907;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56998946;3.990;22.107;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56998956;4.053;22.017;3.884;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
56998966;3.924;22.548;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56998976;3.980;22.611;3.856;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56998986;3.968;22.467;3.860;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56998996;4.082;22.724;3.923;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56999006;4.204;22.424;4.114;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56999016;4.259;22.303;4.181;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56999026;4.228;22.299;4.095;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56999036;4.019;23.870;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56999046;4.023;24.034;3.860;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56999056;3.885;23.780;3.825;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
56999066;3.982;22.235;3.840;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56999076;4.006;22.486;3.871;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56999086;3.947;22.443;3.836;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56999096;4.026;22.913;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56999106;4.069;23.269;3.996;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56999116;4.097;22.850;3.953;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56999126;4.077;22.803;3.957;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56999136;4.038;22.995;3.887;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56999146;3.963;23.261;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56999156;3.915;22.580;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
56999166;3.962;22.344;3.832;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.40;0.00;
56999176;3.982;22.041;3.879;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.40;0.00;
56999186;3.966;21.473;3.840;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.40;0.00;
56999196;3.993;21.804;3.887;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.40;0.00;
56999206;3.919;22.006;3.840;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.40;0.00;
56999216;4.029;22.418;3.934;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.40;0.00;
56999226;4.838;20.886;4.713;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.40;0.00;
56999236;4.575;21.461;4.389;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.40;0.00;
56999246;4.410;22.208;4.241;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.40;0.00;
56999256;4.351;22.165;4.261;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.40;0.00;
56999266;4.136;22.115;4.024;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56999276;4.006;22.411;3.930;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56999286;4.002;22.653;3.895;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56999296;3.982;22.575;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56999306;3.959;22.345;3.859;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56999316;3.943;22.454;3.844;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56999326;3.974;22.146;3.844;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56999336;3.899;22.536;3.785;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56999346;4.460;20.429;4.388;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56999356;4.101;21.990;4.000;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
56999366;4.007;21.903;3.923;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56999376;4.035;21.614;3.915;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56999386;4.031;21.559;3.938;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56999396;3.964;21.977;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56999406;3.921;22.520;3.817;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
56999416;3.943;22.462;3.796;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56999426;3.920;22.466;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56999436;4.030;22.700;3.921;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56999446;3.947;22.579;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56999456;3.971;22.712;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56999466;3.971;22.489;3.886;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56999476;3.920;22.399;3.827;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56999486;3.979;22.267;3.906;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56999496;4.018;21.666;3.910;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56999506;4.022;21.518;3.929;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
56999516;4.040;21.976;3.938;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.46;0.00;
56999526;4.076;22.599;3.930;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.46;0.00;
56999536;3.949;22.673;3.867;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.46;0.00;
56999546;3.989;22.610;3.898;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.46;0.00;
56999556;3.945;22.649;3.852;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.46;0.00;
56999566;3.945;22.677;3.836;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.46;0.00;
56999576;3.941;22.528;3.816;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.46;0.00;
56999586;3.933;22.595;3.855;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.46;0.00;
56999596;3.922;22.552;3.816;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.46;0.00;
56999606;4.052;22.477;3.914;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.46;0.00;
56999616;3.978;21.705;3.882;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56999626;4.021;21.631;3.928;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56999636;4.037;21.564;3.921;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56999646;3.966;22.001;3.862;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56999656;3.923;22.552;3.808;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56999666;3.899;22.505;3.796;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56999676;3.915;22.516;3.808;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56999686;3.954;22.637;3.886;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56999696;4.017;22.594;3.913;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56999706;3.930;22.516;3.811;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
56999716;3.968;22.470;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56999726;3.936;22.435;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56999736;3.972;22.138;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56999746;4.011;21.658;3.864;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56999756;4.027;21.631;3.903;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56999766;4.019;21.955;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56999776;4.027;22.673;3.930;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56999786;3.944;22.645;3.825;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56999796;3.952;22.657;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56999806;3.960;22.684;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
56999816;3.916;22.570;3.834;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56999826;3.963;22.491;3.857;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56999836;3.916;22.613;3.810;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56999846;3.940;22.484;3.873;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56999856;3.999;22.534;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56999866;3.991;21.870;3.908;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56999876;4.026;21.679;3.920;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56999886;4.066;21.589;3.944;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56999896;3.975;22.280;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56999906;3.912;22.402;3.794;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
56999916;4.452;23.000;4.307;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56999926;3.932;22.527;3.815;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56999936;3.975;22.531;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56999946;4.180;22.601;4.068;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56999956;4.141;22.702;4.002;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
56999966;3.923;22.421;3.859;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56999976;3.959;22.436;3.898;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56999986;3.963;22.058;3.863;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
56999996;3.990;21.575;3.898;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
57000006;3.998;21.536;3.902;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
57000016;3.990;22.012;3.871;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
57000026;3.939;22.565;3.844;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
57000036;3.931;22.553;3.812;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
57000046;3.998;22.635;3.918;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
57000056;3.951;22.541;3.848;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
57000066;3.985;22.507;3.867;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
57000076;4.001;22.651;3.906;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
57000086;3.966;22.620;3.863;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
57000096;3.993;22.565;3.882;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
57000106;3.950;22.328;3.839;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
57000116;3.958;21.666;3.859;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
57000126;3.970;21.530;3.847;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
57000136;3.997;21.573;3.882;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
57000146;3.938;22.145;3.824;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
57000156;3.903;22.491;3.820;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.41;0.00;
57000166;4.009;22.564;3.920;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57000176;4.020;22.787;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57000186;3.989;22.682;3.904;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57000196;4.009;22.678;3.916;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57000206;4.028;22.580;3.908;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57000216;3.985;22.580;3.857;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57000226;4.036;22.501;3.932;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57000236;4.001;22.259;3.869;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57000246;3.973;21.585;3.920;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57000256;3.969;21.969;3.885;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57000266;3.947;22.519;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57000276;3.978;22.292;3.854;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57000286;4.022;22.062;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57000296;3.963;22.511;3.854;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57000306;4.045;22.710;3.960;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57000316;4.689;21.471;4.619;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57000326;4.661;21.296;4.548;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57000336;4.156;22.120;4.030;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57000346;4.034;21.999;3.976;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57000356;4.049;21.964;3.936;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57000366;3.953;21.918;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57000376;4.477;20.570;4.423;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57000386;4.280;21.782;4.166;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57000396;4.205;21.961;4.115;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57000406;4.178;22.000;4.111;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57000416;3.985;22.008;3.892;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57000426;3.969;22.374;3.845;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57000436;3.942;22.420;3.845;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57000446;3.993;22.409;3.896;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57000456;3.934;22.409;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57000466;3.945;21.863;3.829;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
57000476;3.925;21.945;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
57000486;3.929;21.899;3.837;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
57000496;4.153;22.619;4.052;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
57000506;4.335;22.744;4.200;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
57000516;4.276;22.388;4.149;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.47;0.00;
57000526;4.245;22.212;4.152;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.47;0.00;
57000536;4.284;22.189;4.164;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.47;0.00;
57000546;3.993;21.998;3.902;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.47;0.00;
57000556;3.942;22.516;3.890;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.47;0.00;
57000566;3.958;22.618;3.874;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.47;0.00;
57000576;3.970;22.516;3.894;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.47;0.00;
57000586;4.017;22.271;3.902;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.47;0.00;
57000596;3.989;22.029;3.874;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.47;0.00;
57000606;3.962;22.076;3.859;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.47;0.00;
57000616;3.952;22.261;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
57000626;3.924;22.609;3.836;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
57000636;4.019;22.605;3.919;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
57000646;4.007;22.112;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
57000656;3.984;22.077;3.930;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
57000666;4.007;22.062;3.962;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
57000676;3.995;22.523;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
57000686;3.968;22.636;3.856;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
57000696;3.972;22.468;3.883;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
57000706;3.944;22.519;3.864;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
57000716;4.021;22.137;3.960;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57000726;4.037;21.938;3.901;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57000736;3.950;21.907;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57000746;3.918;22.438;3.799;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57000756;3.974;22.492;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57000766;4.045;22.309;3.913;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57000776;3.997;22.051;3.897;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57000786;4.045;22.051;3.940;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57000796;4.017;22.094;3.905;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57000806;3.958;22.543;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57000816;3.970;22.511;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57000826;3.966;22.441;3.854;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57000836;4.001;22.378;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57000846;4.061;22.046;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57000856;4.021;22.046;3.925;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57000866;3.918;22.429;3.854;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57000876;3.970;22.480;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57000886;4.001;22.597;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57000896;4.227;22.085;4.093;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57000906;4.053;22.077;3.913;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57000916;4.049;22.067;3.933;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
57000926;4.653;22.826;4.517;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
57000936;3.958;22.533;3.823;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
57000946;4.001;22.478;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
57000956;3.997;22.537;3.910;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
57000966;4.013;22.016;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
57000976;4.005;22.110;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
57000986;3.997;22.090;3.949;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
57000996;3.954;22.623;3.843;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
57001006;3.966;22.674;3.835;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
57001016;3.970;22.128;3.844;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57001026;4.033;22.101;3.906;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57001036;4.037;22.136;3.942;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57001046;4.041;22.179;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57001056;3.954;22.460;3.859;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57001066;3.997;22.448;3.891;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57001076;4.021;22.499;3.895;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57001086;4.041;22.277;3.945;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57001096;4.037;22.007;3.918;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57001106;4.001;22.105;3.887;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57001116;3.998;22.325;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
57001126;3.947;22.427;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
57001136;3.982;22.310;3.838;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
57001146;3.935;21.966;3.799;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
57001156;4.014;22.099;3.901;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
57001166;4.014;21.996;3.928;0.000;31.1;31.1;31.1;31.1;12.48;12.37;12.43;0.00;
57001176;3.915;22.509;3.803;0.000;31.1;31.1;31.1;31.1;12.48;12.37;12.43;0.00;
57001186;3.923;22.318;3.850;0.000;31.1;31.1;31.1;31.1;12.48;12.37;12.43;0.00;
57001196;3.963;22.322;3.889;0.000;31.1;31.1;31.1;31.1;12.48;12.37;12.43;0.00;
57001206;4.014;22.443;3.912;0.000;31.1;31.1;31.1;31.1;12.48;12.37;12.43;0.00;
57001216;3.982;21.903;3.928;0.000;31.1;31.1;31.1;31.1;12.48;12.37;12.43;0.00;
57001226;3.939;21.860;3.869;0.000;31.1;31.1;31.1;31.1;12.48;12.37;12.43;0.00;
57001236;4.006;21.903;3.932;0.000;31.1;31.1;31.1;31.1;12.48;12.37;12.43;0.00;
57001246;4.057;22.590;3.979;0.000;31.1;31.1;31.1;31.1;12.48;12.37;12.43;0.00;
57001256;3.974;22.447;3.850;0.000;31.1;31.1;31.1;31.1;12.48;12.37;12.43;0.00;
57001266;3.940;22.015;3.828;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57001276;3.995;22.019;3.898;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57001286;4.019;21.757;3.910;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57001296;3.968;22.409;3.867;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57001306;3.940;22.636;3.840;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57001316;4.291;22.804;4.227;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57001326;4.161;22.742;4.063;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57001336;4.141;22.261;4.082;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57001346;3.988;22.581;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57001356;3.924;22.581;3.875;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57001366;3.966;22.218;3.845;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.49;0.00;
57001376;3.915;22.520;3.783;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.49;0.00;
57001386;4.319;21.486;4.179;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.49;0.00;
57001396;5.117;18.822;4.976;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.49;0.00;
57001406;3.962;21.541;3.818;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.49;0.00;
57001416;4.149;21.709;4.034;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.49;0.00;
57001426;4.510;21.835;4.348;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.49;0.00;
57001436;4.522;22.089;4.407;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.49;0.00;
57001446;4.387;22.826;4.289;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.49;0.00;
57001456;4.387;22.932;4.261;0.000;31.1;31.1;31.1;31.1;12.60;12.48;12.49;0.00;
57001466;4.500;22.786;4.439;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
57001476;4.261;22.680;4.147;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
57001486;3.930;22.485;3.800;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
57001496;3.927;22.513;3.823;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
57001506;3.942;22.520;3.839;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
57001516;3.962;22.497;3.874;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
57001526;3.946;22.302;3.847;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
57001536;4.001;21.771;3.925;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
57001546;4.064;21.650;3.964;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
57001556;4.056;21.572;3.928;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.42;0.00;
57001566;4.034;22.282;3.915;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.44;0.00;
57001576;3.990;22.554;3.900;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.44;0.00;
57001586;3.970;22.605;3.884;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.44;0.00;
57001596;3.943;22.488;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.44;0.00;
57001606;3.982;22.465;3.853;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.44;0.00;
57001616;3.978;22.558;3.865;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.44;0.00;
57001626;3.970;22.527;3.837;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.44;0.00;
57001636;3.955;22.352;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.44;0.00;
57001646;3.935;22.278;3.826;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.44;0.00;
57001656;3.994;21.909;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.39;12.44;0.00;
57001666;4.073;21.668;3.950;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57001676;4.034;21.586;3.938;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57001686;4.034;21.985;3.919;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57001696;3.966;22.555;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57001706;3.951;22.524;3.805;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57001716;3.922;22.561;3.798;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57001726;3.970;22.624;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57001736;3.993;22.616;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57001746;3.986;22.483;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57001756;3.926;22.549;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57001766;3.978;22.420;3.873;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57001776;3.974;22.178;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57001786;4.053;21.798;3.975;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57001796;4.088;21.677;4.018;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57001806;4.096;21.923;3.998;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57001816;4.011;22.456;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57001826;3.968;22.514;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57001836;3.905;22.459;3.820;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57001846;3.917;22.541;3.824;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57001856;3.940;22.428;3.840;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57001866;3.944;22.385;3.836;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57001876;3.928;22.436;3.836;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57001886;3.917;22.343;3.871;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57001896;3.972;22.152;3.840;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57001906;3.999;21.930;3.875;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57001916;4.736;21.888;4.634;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.46;0.00;
57001926;4.005;21.783;3.898;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.46;0.00;
57001936;3.993;22.197;3.895;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.46;0.00;
57001946;3.949;22.721;3.867;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.46;0.00;
57001956;3.910;22.702;3.812;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.46;0.00;
57001966;3.894;22.581;3.832;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.46;0.00;
57001976;3.914;22.604;3.820;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.46;0.00;
57001986;3.961;22.487;3.871;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.46;0.00;
57001996;3.934;22.506;3.832;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.46;0.00;
57002006;3.922;22.451;3.855;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.46;0.00;
57002016;4.018;22.240;3.852;0.000;31.1;31.1;31.1;31.1;12.60;12.42;12.46;0.00;
57002026;4.018;22.143;3.898;0.000;31.1;31.1;31.1;31.1;12.60;12.42;12.46;0.00;
57002036;4.081;21.636;3.973;0.000;31.1;31.1;31.1;31.1;12.60;12.42;12.46;0.00;
57002046;4.097;21.582;3.989;0.000;31.1;31.1;31.1;31.1;12.60;12.42;12.46;0.00;
57002056;4.069;22.092;3.934;0.000;31.1;31.1;31.1;31.1;12.60;12.42;12.46;0.00;
57002066;4.030;22.494;3.906;0.000;31.1;31.1;31.1;31.1;12.60;12.42;12.46;0.00;
57002076;3.998;22.447;3.891;0.000;31.1;31.1;31.1;31.1;12.60;12.42;12.46;0.00;
57002086;3.923;22.482;3.816;0.000;31.1;31.1;31.1;31.1;12.60;12.42;12.46;0.00;
57002096;3.931;22.509;3.844;0.000;31.1;31.1;31.1;31.1;12.60;12.42;12.46;0.00;
57002106;3.998;22.591;3.867;0.000;31.1;31.1;31.1;31.1;12.60;12.42;12.46;0.00;
57002116;3.968;22.603;3.842;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57002126;3.917;22.615;3.830;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57002136;3.929;22.494;3.834;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57002146;3.941;22.118;3.811;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57002156;4.024;21.969;3.897;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57002166;4.048;21.711;3.905;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57002176;4.036;22.192;3.932;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57002186;4.024;22.231;3.897;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57002196;3.945;22.654;3.823;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57002206;3.869;22.674;3.760;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57002216;3.896;22.535;3.792;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57002226;3.955;22.527;3.886;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57002236;3.979;22.422;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57002246;3.912;22.395;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57002256;3.936;22.164;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57002266;4.014;22.002;3.906;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57002276;4.014;22.170;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57002286;4.034;22.072;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57002296;4.038;22.080;3.925;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57002306;4.081;22.080;4.000;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57002316;3.963;22.596;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57002326;3.947;22.502;3.812;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57002336;3.990;22.553;3.851;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57002346;3.990;22.545;3.870;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57002356;4.006;22.483;3.870;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57002366;4.515;20.806;4.412;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.44;0.00;
57002376;4.018;21.922;3.904;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.44;0.00;
57002386;3.955;22.071;3.822;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.44;0.00;
57002396;3.955;22.106;3.861;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.44;0.00;
57002406;4.006;21.926;3.904;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.44;0.00;
57002416;3.963;22.466;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.44;0.00;
57002426;3.998;22.357;3.869;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.44;0.00;
57002436;3.982;22.537;3.829;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.44;0.00;
57002446;4.491;20.853;4.377;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.44;0.00;
57002456;4.085;21.781;3.958;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.44;0.00;
57002466;3.914;21.911;3.808;0.000;31.1;31.1;31.1;31.1;12.55;12.40;12.46;0.00;
57002476;3.966;21.927;3.848;0.000;31.1;31.1;31.1;31.1;12.55;12.40;12.46;0.00;
57002486;4.005;21.884;3.891;0.000;31.1;31.1;31.1;31.1;12.55;12.40;12.46;0.00;
57002496;3.918;22.192;3.805;0.000;31.1;31.1;31.1;31.1;12.55;12.40;12.46;0.00;
57002506;4.487;22.616;4.337;0.000;31.1;31.1;31.1;31.1;12.55;12.40;12.46;0.00;
57002516;3.950;22.110;3.820;0.000;31.1;31.1;31.1;31.1;12.55;12.40;12.46;0.00;
57002526;4.021;22.172;3.914;0.000;31.1;31.1;31.1;31.1;12.55;12.40;12.46;0.00;
57002536;3.982;22.293;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.40;12.46;0.00;
57002546;4.017;22.639;3.879;0.000;31.1;31.1;31.1;31.1;12.55;12.40;12.46;0.00;
57002556;3.950;22.592;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.40;12.46;0.00;
57002566;3.968;22.487;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.43;0.00;
57002576;3.944;22.538;3.826;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.43;0.00;
57002586;3.917;22.295;3.818;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.43;0.00;
57002596;3.944;22.053;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.43;0.00;
57002606;3.968;22.088;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.43;0.00;
57002616;3.885;22.142;3.783;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.43;0.00;
57002626;3.857;22.412;3.733;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.43;0.00;
57002636;3.924;22.084;3.795;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.43;0.00;
57002646;3.988;22.182;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.43;0.00;
57002656;3.964;22.131;3.873;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.43;0.00;
57002666;3.991;22.641;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57002676;3.968;22.586;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57002686;3.952;22.434;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57002696;3.928;22.484;3.824;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57002706;3.928;22.508;3.789;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57002716;3.960;22.098;3.875;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57002726;3.936;22.071;3.832;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57002736;3.897;21.938;3.793;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57002746;3.865;22.332;3.777;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57002756;3.940;22.274;3.820;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57002766;4.059;22.209;3.943;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57002776;4.044;22.162;3.947;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57002786;3.996;22.584;3.892;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57002796;4.020;22.698;3.908;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57002806;3.976;22.549;3.904;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57002816;3.941;22.661;3.843;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
57002826;3.976;22.591;3.855;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
57002836;3.968;22.269;3.839;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
