20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
57002846;3.972;22.207;3.831;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
57002856;4.000;22.160;3.855;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
57002866;3.949;22.246;3.808;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
57002876;3.984;22.297;3.835;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
57002886;4.530;22.450;4.427;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
57002896;4.269;22.297;4.117;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
57002906;4.008;22.356;3.894;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
57002916;3.982;22.508;3.870;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57002926;3.986;22.535;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57002936;3.939;22.648;3.854;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57002946;3.919;22.637;3.807;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57002956;3.927;22.617;3.811;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57002966;3.947;22.117;3.854;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57002976;3.915;22.059;3.854;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57002986;3.895;22.016;3.807;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57002996;3.927;22.340;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57003006;3.959;22.172;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57003016;4.034;22.094;3.910;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57003026;4.042;22.254;3.957;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57003036;4.014;22.613;3.906;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57003046;4.050;22.551;3.957;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57003056;3.955;22.590;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57003066;3.912;22.652;3.772;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57003076;3.936;22.457;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57003086;3.955;22.235;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57003096;3.932;21.961;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57003106;3.908;21.832;3.804;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57003116;3.926;22.110;3.815;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57003126;3.942;22.165;3.854;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57003136;4.009;22.224;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57003146;4.053;22.415;3.944;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57003156;3.997;22.705;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57003166;3.978;22.556;3.905;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57003176;3.930;22.615;3.795;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57003186;3.911;22.490;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57003196;3.978;22.654;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57003206;3.954;22.697;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57003216;3.886;21.936;3.774;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57003226;3.921;21.511;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57003236;3.965;21.437;3.856;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57003246;3.937;21.987;3.852;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57003256;3.933;22.431;3.821;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57003266;3.968;22.474;3.864;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57003276;3.937;22.619;3.864;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57003286;4.004;22.638;3.915;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57003296;3.980;22.490;3.891;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57003306;3.937;22.459;3.856;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57003316;3.907;22.463;3.808;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
57003326;4.111;21.587;4.032;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
57003336;3.923;21.704;3.859;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
57003346;3.954;21.564;3.883;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
57003356;3.938;21.455;3.906;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
57003366;3.931;22.182;3.791;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.43;0.00;
57003376;4.010;22.287;3.873;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.43;0.00;
57003386;4.010;22.197;3.920;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.43;0.00;
57003396;4.038;22.193;3.947;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.43;0.00;
57003406;4.010;22.401;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.43;0.00;
57003416;4.006;22.264;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.43;0.00;
57003426;3.959;22.131;3.865;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.43;0.00;
57003436;3.955;22.182;3.834;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.43;0.00;
57003446;3.982;22.213;3.869;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.43;0.00;
57003456;3.931;22.389;3.822;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.43;0.00;
57003466;3.947;22.067;3.852;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57003476;4.212;21.241;4.129;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57003486;4.456;20.701;4.341;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57003496;3.999;21.879;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57003506;3.999;21.707;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57003516;4.772;21.914;4.638;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57003526;4.018;21.848;3.910;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57003536;4.038;22.333;3.938;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57003546;4.030;22.513;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57003556;3.995;22.325;3.902;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57003566;3.960;22.281;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57003576;3.968;22.363;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57003586;3.944;22.457;3.858;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57003596;3.917;22.156;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57003606;3.984;22.047;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57003616;3.980;22.113;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57003626;3.976;21.676;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57003636;4.051;21.825;3.944;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57003646;4.078;21.692;3.952;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57003656;4.027;22.125;3.932;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57003666;4.292;21.869;4.174;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
57003676;4.072;21.655;3.952;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
57003686;3.994;21.238;3.886;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
57003696;3.978;21.908;3.889;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
57003706;3.986;21.787;3.889;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
57003716;4.006;21.783;3.921;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
57003726;4.296;21.818;4.182;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
57003736;4.398;21.740;4.248;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
57003746;4.300;21.296;4.194;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
57003756;4.127;21.117;3.987;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
57003766;3.991;21.665;3.871;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.51;0.00;
57003776;4.007;21.892;3.903;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.51;0.00;
57003786;3.924;22.146;3.836;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.51;0.00;
57003796;3.952;22.174;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.51;0.00;
57003806;3.956;22.182;3.875;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.51;0.00;
57003816;3.960;22.158;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.51;0.00;
57003826;4.015;22.186;3.919;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.51;0.00;
57003836;4.460;24.055;4.347;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.51;0.00;
57003846;4.413;24.227;4.339;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.51;0.00;
57003856;4.200;23.797;4.127;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.51;0.00;
57003866;4.318;20.983;4.222;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
57003876;4.153;19.420;3.983;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
57003886;3.767;20.463;3.673;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
57003896;3.897;21.397;3.759;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
57003906;3.846;21.561;3.791;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
57003916;3.827;22.116;3.726;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57003926;3.804;22.396;3.702;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57003936;3.831;22.509;3.768;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57003946;3.784;22.431;3.671;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57003956;3.745;22.428;3.675;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57003966;3.879;22.338;3.780;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57003976;3.816;21.968;3.733;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57003986;3.843;22.069;3.729;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57003996;3.851;21.975;3.749;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57004006;3.804;21.831;3.690;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57004016;3.841;21.931;3.754;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.46;0.00;
57004026;3.853;21.849;3.722;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.46;0.00;
57004036;3.798;22.320;3.675;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.46;0.00;
57004046;3.805;22.433;3.691;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.46;0.00;
57004056;3.900;22.067;3.793;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.46;0.00;
57004066;3.845;21.943;3.746;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.46;0.00;
57004076;3.809;21.943;3.707;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.46;0.00;
57004086;3.849;22.020;3.746;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.46;0.00;
57004096;3.802;22.281;3.699;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.46;0.00;
57004106;3.825;22.289;3.734;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.46;0.00;
57004116;3.788;22.451;3.731;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57004126;3.792;22.084;3.699;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57004136;3.907;21.716;3.798;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57004146;3.867;21.583;3.790;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57004156;3.879;21.814;3.801;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57004166;3.871;22.264;3.758;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57004176;3.871;22.495;3.758;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57004186;3.839;22.534;3.731;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57004196;3.804;22.635;3.731;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57004206;3.792;22.592;3.680;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57004216;3.855;22.353;3.784;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
57004226;3.800;21.913;3.725;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
57004236;3.851;21.956;3.753;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
57004246;3.831;21.808;3.722;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
57004256;3.796;21.699;3.729;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
57004266;3.847;21.932;3.757;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
57004276;3.871;22.057;3.753;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
57004286;3.780;22.611;3.667;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
57004296;3.776;22.634;3.710;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
57004306;3.875;22.252;3.808;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.47;0.00;
57004316;3.847;22.119;3.775;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57004326;3.851;22.103;3.763;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57004336;3.820;22.385;3.751;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57004346;3.824;22.596;3.708;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57004356;3.855;22.487;3.751;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57004366;3.756;22.518;3.692;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57004376;3.796;22.135;3.728;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57004386;3.922;21.908;3.826;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57004396;3.863;21.548;3.767;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57004406;3.843;22.010;3.779;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57004416;3.811;22.557;3.720;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57004426;3.807;22.491;3.697;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57004436;3.795;22.413;3.673;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57004446;3.779;22.541;3.708;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57004456;3.874;21.976;3.779;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57004466;3.866;22.187;3.755;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57004476;3.795;22.382;3.701;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57004486;3.803;22.471;3.673;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57004496;4.012;21.057;3.912;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57004506;4.224;20.422;4.095;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57004516;4.287;20.995;4.199;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57004526;3.833;21.436;3.725;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57004536;3.853;21.553;3.780;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57004546;3.865;21.647;3.768;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57004556;3.833;22.280;3.736;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57004566;3.842;22.265;3.744;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57004576;3.814;22.292;3.748;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57004586;3.850;22.382;3.764;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57004596;3.818;22.437;3.729;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57004606;3.822;22.390;3.725;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57004616;3.775;22.124;3.713;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57004626;3.810;21.983;3.717;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57004636;3.865;22.007;3.748;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57004646;3.854;21.968;3.768;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57004656;3.901;21.858;3.772;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57004666;3.868;21.804;3.766;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57004676;3.868;22.385;3.774;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57004686;3.820;22.361;3.727;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57004696;3.820;21.999;3.719;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57004706;3.813;22.026;3.727;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57004716;3.809;22.073;3.719;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57004726;3.789;22.190;3.708;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57004736;3.801;22.299;3.684;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57004746;3.801;22.201;3.708;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57004756;3.828;22.272;3.743;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57004766;3.829;21.922;3.718;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
57004776;3.857;21.797;3.741;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
57004786;3.841;21.567;3.714;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
57004796;3.841;21.754;3.733;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
57004806;3.845;22.265;3.745;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
57004816;3.833;22.163;3.722;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
57004826;3.853;22.241;3.745;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
57004836;3.809;22.261;3.698;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
57004846;4.220;22.004;4.127;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
57004856;4.247;21.817;4.147;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.42;0.00;
57004866;3.933;21.733;3.816;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.52;0.00;
57004876;3.842;21.850;3.717;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.52;0.00;
57004886;3.826;21.819;3.749;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.52;0.00;
57004896;3.854;21.482;3.745;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.52;0.00;
57004906;3.976;21.364;3.855;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.52;0.00;
57004916;3.909;21.235;3.776;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.52;0.00;
57004926;3.699;21.517;3.591;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.52;0.00;
57004936;3.858;21.709;3.776;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.52;0.00;
57004946;3.782;22.097;3.721;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.52;0.00;
57004956;3.806;22.152;3.717;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.52;0.00;
57004966;3.761;21.954;3.695;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57004976;3.793;22.016;3.675;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57004986;3.758;22.016;3.656;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57004996;3.765;21.981;3.628;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57005006;3.769;21.908;3.675;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57005016;4.143;21.234;4.051;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57005026;4.166;21.145;4.039;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57005036;4.119;20.736;4.075;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57005046;4.143;20.257;4.079;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57005056;3.848;21.756;3.789;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57005066;3.855;21.929;3.769;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
57005076;3.835;21.956;3.738;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
57005086;3.812;22.120;3.707;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
57005096;3.764;22.233;3.656;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
57005106;3.843;22.338;3.726;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
57005116;3.847;22.471;3.754;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57005126;3.820;22.346;3.730;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57005136;3.788;22.103;3.710;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57005146;3.855;21.661;3.761;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57005156;3.911;21.654;3.797;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57005166;3.879;21.802;3.793;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57005176;3.800;22.319;3.726;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57005186;3.824;22.275;3.710;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57005196;3.879;22.326;3.750;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57005206;3.875;22.291;3.777;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57005216;3.791;22.283;3.666;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57005226;3.803;22.225;3.685;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57005236;3.839;22.080;3.736;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57005246;3.835;21.974;3.701;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57005256;3.847;22.010;3.744;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57005266;3.819;21.904;3.693;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57005276;3.886;21.931;3.795;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57005286;3.906;21.986;3.791;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57005296;3.874;22.405;3.772;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57005306;3.748;22.393;3.666;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57005316;3.824;22.114;3.748;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57005326;3.836;22.196;3.744;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57005336;3.813;22.294;3.693;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57005346;3.789;22.278;3.713;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57005356;3.856;22.298;3.764;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57005366;3.884;21.887;3.776;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57005376;3.951;21.190;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57005386;3.880;21.570;3.846;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57005396;3.884;21.640;3.780;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57005406;3.832;21.957;3.772;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57005416;3.800;22.151;3.697;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57005426;3.784;22.061;3.693;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57005436;3.843;22.104;3.747;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57005446;3.816;22.116;3.724;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57005456;3.749;22.229;3.634;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57005466;3.788;22.096;3.685;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57005476;4.292;22.240;4.201;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57005486;4.339;20.782;4.201;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57005496;4.174;20.611;4.017;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57005506;3.768;21.765;3.638;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57005516;3.888;21.869;3.742;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57005526;3.852;21.685;3.734;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57005536;3.832;21.849;3.711;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57005546;3.765;22.193;3.679;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57005556;3.816;22.072;3.707;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57005566;3.828;22.040;3.750;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57005576;3.864;22.021;3.738;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57005586;3.809;22.197;3.656;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57005596;3.753;22.216;3.640;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57005606;3.828;22.099;3.707;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57005616;3.862;22.093;3.752;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
57005626;3.858;22.008;3.744;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
57005636;3.842;21.863;3.717;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
57005646;3.858;21.548;3.744;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
57005656;3.858;21.482;3.752;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
57005666;3.809;22.307;3.704;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.44;0.00;
57005676;3.845;22.244;3.790;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.44;0.00;
57005686;3.829;22.338;3.704;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.44;0.00;
57005696;3.980;22.049;3.857;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.44;0.00;
57005706;4.158;21.802;4.029;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.44;0.00;
57005716;3.920;21.497;3.775;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.44;0.00;
57005726;3.916;21.900;3.790;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.44;0.00;
57005736;3.912;21.810;3.787;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.44;0.00;
57005746;3.940;21.845;3.837;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.44;0.00;
57005756;3.984;21.454;3.853;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.44;0.00;
57005766;4.122;21.368;4.029;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57005776;4.094;21.302;3.943;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57005786;3.885;21.533;3.762;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57005796;3.766;22.124;3.664;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57005806;3.782;22.175;3.695;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57005816;3.782;22.191;3.695;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57005826;3.762;22.042;3.644;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57005836;3.742;21.995;3.629;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57005846;3.770;22.023;3.676;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57005856;3.778;21.979;3.680;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57005866;3.855;21.514;3.739;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
57005876;3.883;21.385;3.774;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
57005886;3.973;20.764;3.876;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
57005896;4.111;19.939;3.989;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
57005906;4.378;20.092;4.282;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
57005916;3.808;21.921;3.704;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
57005926;3.784;21.936;3.747;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
57005936;3.792;21.936;3.704;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
57005946;3.808;22.097;3.727;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
57005956;3.749;22.499;3.641;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
57005966;3.783;22.602;3.680;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
57005976;3.791;22.481;3.699;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
57005986;3.843;22.465;3.747;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
57005996;3.819;22.410;3.719;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
57006006;3.835;22.109;3.723;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
57006016;3.850;22.074;3.758;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
57006026;3.850;21.995;3.747;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
57006036;3.819;22.418;3.727;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
57006046;3.858;22.042;3.762;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
57006056;3.843;22.019;3.739;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.50;0.00;
57006066;3.816;21.874;3.704;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57006076;3.749;22.307;3.642;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57006086;3.737;22.275;3.650;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57006096;3.784;22.342;3.704;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57006106;3.804;22.361;3.677;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57006116;3.816;22.482;3.744;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57006126;3.843;22.077;3.724;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57006136;3.879;21.999;3.747;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57006146;3.796;21.893;3.701;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57006156;3.792;21.979;3.704;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57006166;3.816;22.042;3.706;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57006176;3.828;21.936;3.718;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57006186;3.847;21.905;3.733;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57006196;3.804;22.226;3.714;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57006206;3.737;22.409;3.659;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57006216;3.771;22.466;3.675;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57006226;3.778;22.482;3.659;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57006236;3.838;22.443;3.714;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57006246;3.830;22.419;3.722;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57006256;3.842;21.993;3.745;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57006266;3.826;21.973;3.733;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57006276;3.810;22.231;3.733;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57006286;3.842;22.364;3.725;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57006296;3.842;21.977;3.706;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57006306;3.818;22.020;3.678;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57006316;3.801;22.010;3.728;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57006326;3.773;22.451;3.685;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57006336;3.832;22.475;3.747;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57006346;3.816;22.514;3.720;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57006356;3.805;22.099;3.696;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57006366;3.848;22.025;3.759;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57006376;3.809;22.096;3.720;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57006386;3.785;22.538;3.688;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57006396;3.816;22.389;3.716;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57006406;3.797;22.389;3.696;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57006416;4.085;22.012;3.975;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
57006426;4.220;22.090;4.092;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
57006436;3.774;22.028;3.671;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
57006446;3.821;22.227;3.726;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
57006456;3.928;21.672;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
57006466;3.959;21.536;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
57006476;3.798;21.922;3.655;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
57006486;3.794;21.985;3.698;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
57006496;3.790;21.926;3.722;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
57006506;3.805;22.184;3.687;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.42;0.00;
57006516;3.828;22.453;3.718;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57006526;3.788;22.449;3.699;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57006536;3.788;22.176;3.711;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57006546;3.828;22.004;3.750;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57006556;3.839;21.914;3.758;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57006566;3.891;22.219;3.769;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57006576;3.831;22.422;3.711;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57006586;3.875;22.418;3.750;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57006596;3.788;22.305;3.703;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57006606;3.847;22.129;3.730;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57006616;3.815;22.084;3.731;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57006626;3.811;22.174;3.708;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57006636;3.783;22.404;3.700;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57006646;3.795;22.311;3.696;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57006656;3.779;22.272;3.684;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57006666;3.807;21.886;3.696;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57006676;3.819;21.882;3.727;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57006686;3.858;21.995;3.758;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57006696;3.803;22.365;3.735;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57006706;3.815;22.334;3.711;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57006716;3.809;22.425;3.699;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57006726;3.774;21.976;3.711;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57006736;3.821;22.058;3.743;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57006746;3.829;21.944;3.707;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57006756;3.829;22.296;3.735;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57006766;3.822;22.449;3.743;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
57006776;3.814;22.037;3.716;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
57006786;3.842;22.217;3.747;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
57006796;3.826;21.990;3.724;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
57006806;3.846;22.425;3.736;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
57006816;3.854;22.656;3.763;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
57006826;3.877;22.441;3.794;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
57006836;3.862;22.507;3.739;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
57006846;3.854;22.308;3.751;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
57006856;3.846;22.221;3.743;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.49;0.00;
57006866;3.850;22.107;3.769;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57006876;3.807;22.298;3.710;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57006886;4.083;21.256;4.000;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57006896;4.173;20.928;4.082;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57006906;3.740;21.841;3.663;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57006916;3.811;21.935;3.722;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57006926;3.866;21.986;3.765;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57006936;3.839;22.158;3.788;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57006946;3.803;22.380;3.714;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57006956;3.862;22.376;3.769;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57006966;3.801;22.291;3.681;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.49;0.00;
57006976;3.786;22.028;3.681;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.49;0.00;
57006986;3.833;22.008;3.743;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.49;0.00;
57006996;3.817;22.063;3.708;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.49;0.00;
57007006;3.809;22.499;3.704;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.49;0.00;
57007016;3.817;22.401;3.669;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.49;0.00;
57007026;3.813;22.271;3.720;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.49;0.00;
57007036;3.829;22.071;3.739;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.49;0.00;
57007046;3.853;21.985;3.759;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.49;0.00;
57007056;3.916;22.063;3.779;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.49;0.00;
57007066;3.833;22.450;3.717;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
57007076;3.880;22.528;3.780;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
57007086;3.754;22.329;3.650;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
57007096;3.798;22.138;3.721;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
57007106;3.849;22.122;3.740;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
57007116;3.798;22.130;3.689;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
57007126;3.802;22.392;3.709;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
57007136;3.802;22.399;3.717;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
57007146;3.802;22.228;3.689;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
57007156;3.821;22.021;3.697;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
57007166;3.841;22.066;3.743;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
57007176;3.896;22.023;3.775;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
57007186;3.849;22.356;3.743;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
57007196;3.801;22.493;3.700;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
57007206;3.786;22.454;3.692;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
57007216;3.817;21.968;3.720;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
57007226;3.801;21.987;3.704;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
57007236;3.790;22.062;3.677;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
57007246;3.813;22.469;3.724;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
57007256;3.845;22.461;3.759;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
57007266;3.856;22.448;3.735;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.45;0.00;
57007276;3.829;22.144;3.739;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.45;0.00;
57007286;3.805;22.046;3.711;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.45;0.00;
57007296;3.813;21.901;3.715;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.45;0.00;
57007306;3.825;21.929;3.719;0.000;31.1;31.1;31.1;31.1;12.48;12.45;12.45;0.00;
57007316;3.785;22.123;3.697;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57007326;3.758;22.139;3.681;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57007336;3.911;22.424;3.810;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57007346;4.355;22.661;4.240;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57007356;3.750;22.463;3.658;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57007366;3.832;22.385;3.728;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57007376;3.848;22.435;3.736;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57007386;3.832;22.330;3.732;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57007396;3.809;22.116;3.704;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57007406;4.335;19.675;4.228;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57007416;3.828;21.650;3.751;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57007426;3.832;21.618;3.732;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57007436;4.243;24.916;4.140;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57007446;4.097;22.870;3.983;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57007456;3.899;24.329;3.763;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57007466;3.963;24.149;3.865;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57007476;3.959;24.403;3.865;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57007486;3.963;24.485;3.877;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57007496;3.951;24.024;3.877;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57007506;4.041;23.856;3.920;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57007516;3.970;23.867;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57007526;4.006;23.856;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57007536;3.959;23.594;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57007546;3.974;23.206;3.879;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57007556;3.986;23.418;3.871;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57007566;3.919;23.441;3.824;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57007576;3.880;23.226;3.750;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57007586;3.876;22.874;3.777;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57007596;3.915;22.913;3.824;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57007606;3.990;22.991;3.879;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57007616;3.993;23.023;3.890;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57007626;3.982;22.749;3.921;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57007636;3.990;22.968;3.847;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57007646;3.958;22.984;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57007656;3.962;22.433;3.847;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57007666;3.974;22.085;3.851;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57007676;3.922;22.265;3.827;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57007686;3.891;22.519;3.784;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57007696;3.847;22.624;3.780;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57007706;3.871;22.843;3.761;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57007716;3.934;22.850;3.802;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57007726;3.978;23.038;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57007736;4.001;23.281;3.900;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57007746;4.017;23.281;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57007756;3.970;22.643;3.877;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57007766;3.990;22.315;3.904;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57007776;4.001;22.549;3.920;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57007786;3.966;22.929;3.857;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57007796;3.918;23.030;3.810;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57007806;3.958;22.655;3.861;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57007816;3.877;22.548;3.783;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57007826;3.865;22.879;3.772;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57007836;3.885;23.004;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57007846;3.952;22.614;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57007856;4.054;22.754;3.968;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57007866;4.279;21.802;4.172;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57007876;3.984;22.536;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57007886;3.960;22.509;3.901;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57007896;3.968;22.376;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57007906;4.007;22.704;3.905;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57007916;3.918;22.631;3.849;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57007926;3.926;22.638;3.813;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57007936;3.886;22.435;3.778;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57007946;3.862;23.257;3.762;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57007956;3.882;22.560;3.747;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57007966;3.921;22.942;3.783;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57007976;3.937;23.043;3.849;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57007986;3.949;22.934;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57007996;3.972;23.106;3.880;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57008006;3.968;22.428;3.896;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57008016;4.035;22.548;3.919;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57008026;3.992;22.599;3.888;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57008036;3.992;22.817;3.865;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57008046;3.929;22.482;3.810;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57008056;3.957;22.720;3.841;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57008066;3.860;22.946;3.742;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57008076;3.864;22.809;3.746;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57008086;3.899;22.704;3.773;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57008096;3.955;22.973;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57008106;4.006;22.914;3.883;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57008116;4.014;22.989;3.879;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57008126;3.927;22.548;3.836;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57008136;3.947;22.501;3.871;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57008146;3.963;22.489;3.871;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57008156;3.939;22.158;3.785;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57008166;3.905;22.531;3.823;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.53;0.00;
57008176;3.933;22.864;3.850;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.53;0.00;
57008186;3.949;22.907;3.886;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.53;0.00;
57008196;3.901;23.029;3.827;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.53;0.00;
57008206;3.925;22.919;3.823;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.53;0.00;
57008216;3.937;23.264;3.862;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.53;0.00;
57008226;3.913;22.837;3.831;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.53;0.00;
57008236;3.957;22.896;3.866;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.53;0.00;
57008246;4.257;22.951;4.173;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.53;0.00;
57008256;4.514;22.821;4.441;0.000;31.1;31.1;31.1;31.1;12.57;12.49;12.53;0.00;
57008266;4.044;22.859;3.940;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
57008276;4.028;22.746;3.900;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
57008286;3.938;22.980;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
57008296;3.914;22.855;3.768;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
57008306;3.859;22.770;3.787;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
57008316;3.997;22.270;3.893;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
57008326;4.343;21.047;4.225;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
57008336;3.914;22.371;3.811;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
57008346;3.946;22.359;3.858;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
57008356;3.942;22.395;3.834;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
57008366;3.973;22.576;3.857;0.000;31.1;31.1;31.1;31.1;12.56;12.41;12.49;0.00;
57008376;3.941;22.467;3.865;0.000;31.1;31.1;31.1;31.1;12.56;12.41;12.49;0.00;
57008386;4.001;22.202;3.857;0.000;31.1;31.1;31.1;31.1;12.56;12.41;12.49;0.00;
57008396;3.973;22.397;3.932;0.000;31.1;31.1;31.1;31.1;12.56;12.41;12.49;0.00;
57008406;3.953;22.767;3.806;0.000;31.1;31.1;31.1;31.1;12.56;12.41;12.49;0.00;
57008416;3.898;22.643;3.798;0.000;31.1;31.1;31.1;31.1;12.56;12.41;12.49;0.00;
57008426;3.890;23.032;3.779;0.000;31.1;31.1;31.1;31.1;12.56;12.41;12.49;0.00;
57008436;3.910;22.888;3.806;0.000;31.1;31.1;31.1;31.1;12.56;12.41;12.49;0.00;
57008446;3.941;22.728;3.810;0.000;31.1;31.1;31.1;31.1;12.56;12.41;12.49;0.00;
57008456;3.918;22.631;3.814;0.000;31.1;31.1;31.1;31.1;12.56;12.41;12.49;0.00;
57008466;3.923;22.277;3.794;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57008476;3.907;22.738;3.821;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57008486;3.959;22.699;3.817;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57008496;3.951;22.695;3.829;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57008506;3.998;22.524;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57008516;4.055;22.610;3.936;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57008526;3.921;22.637;3.834;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57008536;3.902;22.907;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57008546;3.925;23.012;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57008556;3.933;22.946;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57008566;3.941;22.559;3.834;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57008576;3.913;22.832;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57008586;3.898;22.743;3.838;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57008596;3.957;22.684;3.814;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57008606;4.287;22.680;4.210;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57008616;3.929;22.277;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57008626;3.937;22.495;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57008636;3.996;22.277;3.834;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57008646;3.921;22.717;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57008656;3.917;22.951;3.803;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57008666;3.909;22.768;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57008676;3.898;22.896;3.830;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57008686;3.886;22.526;3.799;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57008696;3.945;22.880;3.861;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57008706;3.921;23.013;3.834;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57008716;3.940;22.377;3.833;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
57008726;3.928;22.252;3.837;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
57008736;3.881;22.439;3.787;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
57008746;3.889;22.891;3.806;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
57008756;3.916;22.946;3.826;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
57008766;3.975;23.114;3.892;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
57008776;3.920;22.852;3.829;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
57008786;3.947;22.829;3.880;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
57008796;3.889;22.759;3.802;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
57008806;4.462;20.860;4.396;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
57008816;3.946;22.315;3.850;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
57008826;3.942;22.401;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
57008836;3.953;21.930;3.878;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
57008846;3.942;21.988;3.901;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
57008856;3.894;22.311;3.795;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
57008866;3.902;23.164;3.791;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
57008876;3.934;22.970;3.819;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
57008886;3.953;22.911;3.858;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
57008896;3.961;22.868;3.850;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
57008906;3.977;23.585;3.878;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
