20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
57008916;3.887;23.570;3.767;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57008926;3.926;23.472;3.826;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57008936;3.902;23.480;3.798;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57008946;3.961;23.371;3.892;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57008956;3.953;23.215;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57008966;3.981;22.140;3.888;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57008976;3.883;22.354;3.775;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57008986;3.883;22.417;3.787;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57008996;3.910;22.611;3.802;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57009006;3.953;22.580;3.888;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57009016;3.963;22.816;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57009026;3.932;22.770;3.806;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57009036;3.951;22.590;3.849;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57009046;3.912;22.699;3.798;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57009056;3.900;22.645;3.783;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57009066;3.933;22.281;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57009076;3.957;22.008;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57009086;4.024;21.836;3.925;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57009096;3.909;21.985;3.792;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57009106;3.886;22.668;3.765;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57009116;3.898;22.535;3.792;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57009126;3.929;22.789;3.851;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57009136;4.004;24.585;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57009146;4.020;26.003;3.929;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57009156;4.067;25.800;3.921;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57009166;4.009;25.972;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
57009176;3.997;25.349;3.888;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
57009186;4.033;23.907;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
57009196;3.942;24.142;3.880;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
57009206;4.021;23.715;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
57009216;4.021;22.779;3.919;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
57009226;4.096;21.764;3.986;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
57009236;3.954;22.007;3.876;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
57009246;3.966;22.074;3.876;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
57009256;3.993;22.132;3.931;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
57009266;3.991;22.269;3.892;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
57009276;3.943;22.312;3.833;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
57009286;3.959;22.163;3.822;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
57009296;3.967;22.097;3.845;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
57009306;3.908;22.011;3.794;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
57009316;3.928;21.765;3.798;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
57009326;3.991;21.553;3.857;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
57009336;3.995;21.518;3.884;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
57009346;3.951;21.745;3.861;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
57009356;3.928;22.155;3.814;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.44;0.00;
57009366;3.942;22.118;3.850;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.43;0.00;
57009376;3.915;22.048;3.795;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.43;0.00;
57009386;3.950;22.040;3.850;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.43;0.00;
57009396;3.915;22.076;3.838;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.43;0.00;
57009406;3.930;22.302;3.826;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.43;0.00;
57009416;3.962;22.068;3.873;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.43;0.00;
57009426;3.903;21.939;3.787;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.43;0.00;
57009436;3.942;21.884;3.811;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.43;0.00;
57009446;3.938;22.021;3.822;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.43;0.00;
57009456;4.005;21.974;3.873;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.43;0.00;
57009466;4.028;22.062;3.902;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
57009476;3.941;22.054;3.800;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
57009486;3.945;22.352;3.863;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
57009496;3.976;22.344;3.816;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
57009506;3.992;22.136;3.878;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
57009516;4.012;22.328;3.898;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
57009526;3.968;22.269;3.843;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
57009536;3.968;22.238;3.843;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
57009546;3.996;22.418;3.906;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
57009556;3.992;21.744;3.894;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.47;0.00;
57009566;3.980;20.964;3.891;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57009576;3.972;21.073;3.840;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57009586;3.933;21.584;3.824;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57009596;3.909;21.572;3.820;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57009606;3.961;21.674;3.867;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57009616;4.143;21.599;4.049;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
57009626;4.100;21.591;3.991;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
57009636;4.005;21.399;3.912;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
57009646;3.973;21.826;3.849;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
57009656;3.918;21.806;3.853;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
57009666;3.819;21.900;3.763;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
57009676;3.870;21.873;3.763;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
57009686;3.898;21.877;3.791;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
57009696;3.918;21.869;3.802;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
57009706;3.930;21.865;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
57009716;4.110;21.862;4.029;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
57009726;5.445;19.848;5.341;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
57009736;4.292;20.957;4.154;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
57009746;4.118;20.354;4.001;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
57009756;4.479;19.656;4.359;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
57009766;4.039;21.494;3.919;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
57009776;3.984;21.932;3.852;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
57009786;3.964;22.066;3.868;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
57009796;3.924;22.414;3.836;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
57009806;3.841;22.747;3.761;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.51;0.00;
57009816;3.938;22.753;3.821;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
57009826;3.966;22.644;3.852;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
57009836;3.954;22.761;3.868;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
57009846;3.978;22.859;3.876;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
57009856;4.001;22.202;3.919;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
57009866;3.986;22.089;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
57009876;3.993;21.901;3.915;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
57009886;3.986;22.339;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
57009896;3.974;22.445;3.856;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
57009906;3.911;22.624;3.813;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
57009916;3.902;22.857;3.780;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
57009926;3.823;22.649;3.709;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
57009936;3.926;22.246;3.819;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
57009946;3.977;22.367;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
57009956;4.040;22.481;3.925;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
57009966;4.001;22.614;3.878;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
57009976;4.028;22.896;3.897;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
57009986;4.001;22.947;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
57009996;3.973;22.501;3.874;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
57010006;4.013;22.512;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
57010016;4.090;22.008;4.035;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57010026;3.893;22.082;3.804;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57010036;3.893;22.016;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57010046;3.893;22.028;3.792;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57010056;3.873;22.371;3.780;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57010066;3.932;22.613;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57010076;3.972;22.406;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57010086;3.948;22.512;3.847;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57010096;3.972;22.524;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57010106;4.043;22.078;3.933;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57010116;3.990;21.744;3.908;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57010126;4.002;21.803;3.932;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57010136;4.026;21.995;3.932;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57010146;3.911;22.442;3.802;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57010156;3.868;22.434;3.775;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57010166;3.855;22.455;3.789;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57010176;3.871;22.470;3.750;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57010186;3.978;22.251;3.832;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57010196;3.954;22.012;3.816;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57010206;4.005;22.114;3.926;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57010216;4.001;22.173;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57010226;3.990;22.501;3.867;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57010236;3.970;22.306;3.875;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57010246;3.986;22.047;3.859;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57010256;3.997;22.110;3.910;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57010266;3.954;22.121;3.881;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
57010276;3.946;21.860;3.842;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
57010286;3.915;21.926;3.834;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
57010296;3.919;22.323;3.791;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
57010306;4.500;22.627;4.381;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
57010316;3.907;22.062;3.830;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
57010326;3.958;21.992;3.854;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
57010336;3.989;22.335;3.861;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
57010346;3.962;22.382;3.873;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
57010356;3.942;22.366;3.826;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.43;0.00;
57010366;4.072;21.276;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
57010376;3.982;21.687;3.886;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
57010386;3.978;21.726;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
57010396;3.938;21.981;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
57010406;3.938;22.294;3.800;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
57010416;3.887;21.856;3.772;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
57010426;3.934;21.957;3.804;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
57010436;3.950;21.965;3.851;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
57010446;3.997;22.204;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
57010456;3.970;22.267;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.47;0.00;
57010466;3.992;21.913;3.864;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57010476;3.988;21.726;3.860;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57010486;3.996;21.636;3.876;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57010496;3.968;21.890;3.872;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57010506;3.972;21.866;3.825;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57010516;3.929;21.897;3.837;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57010526;3.929;21.886;3.856;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57010536;3.870;22.049;3.782;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57010546;3.909;22.120;3.837;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57010556;3.937;21.780;3.809;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57010566;3.978;21.674;3.884;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
57010576;3.942;21.916;3.841;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
57010586;3.923;22.263;3.826;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
57010596;3.989;22.025;3.869;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
57010606;3.982;21.904;3.865;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
57010616;3.962;21.951;3.849;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
57010626;3.946;21.904;3.876;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
57010636;4.610;20.094;4.502;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
57010646;3.938;21.424;3.829;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
57010656;3.950;21.627;3.857;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
57010666;3.924;21.433;3.838;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
57010676;3.984;21.652;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
57010686;4.232;21.788;4.183;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
57010696;4.216;21.706;4.085;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
57010706;4.066;21.449;3.947;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.49;0.00;
57010716;4.002;22.040;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
57010726;4.022;21.888;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
57010736;4.014;21.787;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
57010746;4.160;21.838;4.092;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
57010756;4.018;21.799;3.955;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
57010766;3.978;21.596;3.880;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
57010776;3.899;21.697;3.786;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
57010786;3.880;21.666;3.782;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
57010796;4.002;21.787;3.931;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
57010806;4.472;22.310;4.336;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
57010816;3.928;22.149;3.812;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57010826;3.916;22.086;3.828;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57010836;3.943;22.129;3.836;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57010846;4.160;21.992;4.082;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57010856;4.160;21.817;4.047;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57010866;4.105;21.215;3.989;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57010876;4.149;20.587;4.039;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57010886;3.912;21.989;3.801;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57010896;3.955;21.910;3.902;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57010906;3.955;21.688;3.844;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57010916;3.935;21.973;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
57010926;3.978;21.969;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
57010936;3.939;22.047;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
57010946;4.002;22.059;3.900;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
57010956;3.998;22.016;3.904;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
57010966;3.982;22.462;3.873;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
57010976;3.939;22.032;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
57010986;3.947;22.067;3.865;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
57010996;3.935;22.102;3.845;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
57011006;3.963;22.220;3.861;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
57011016;3.947;22.069;3.826;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
57011026;3.916;21.679;3.829;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
57011036;3.912;21.578;3.829;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
57011046;3.916;21.827;3.833;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
57011056;3.904;22.658;3.779;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
57011066;3.963;22.209;3.884;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
57011076;3.991;22.147;3.912;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
57011086;3.955;22.279;3.865;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
57011096;3.983;22.236;3.876;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
57011106;3.936;22.443;3.822;0.000;31.1;31.1;31.1;31.1;12.47;12.42;12.44;0.00;
57011116;3.970;22.529;3.826;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.43;0.00;
57011126;3.927;22.098;3.818;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.43;0.00;
57011136;3.947;22.177;3.846;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.43;0.00;
57011146;3.939;22.231;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.43;0.00;
57011156;3.919;21.848;3.818;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.43;0.00;
57011166;3.939;22.087;3.838;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.43;0.00;
57011176;3.919;22.106;3.752;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.43;0.00;
57011186;3.959;22.349;3.861;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.43;0.00;
57011196;4.187;21.691;4.033;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.43;0.00;
57011206;3.994;22.243;3.897;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.43;0.00;
57011216;3.997;22.242;3.874;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.41;0.00;
57011226;3.973;22.289;3.839;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.41;0.00;
57011236;3.926;22.464;3.828;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.41;0.00;
57011246;3.918;22.176;3.824;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.41;0.00;
57011256;3.926;22.110;3.843;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.41;0.00;
57011266;3.957;21.869;3.836;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.41;0.00;
57011276;3.934;22.044;3.804;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.41;0.00;
57011286;3.898;21.958;3.820;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.41;0.00;
57011296;3.906;21.795;3.797;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.41;0.00;
57011306;3.898;22.125;3.793;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.41;0.00;
57011316;3.983;22.293;3.883;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57011326;4.014;22.488;3.910;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57011336;3.947;22.524;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57011346;3.932;22.090;3.836;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57011356;3.959;21.930;3.867;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57011366;3.977;22.515;3.873;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
57011376;3.981;22.523;3.857;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
57011386;3.937;22.277;3.802;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
57011396;4.147;21.882;4.030;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
57011406;4.594;22.159;4.454;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
57011416;3.953;22.597;3.842;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
57011426;3.953;22.319;3.842;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
57011436;3.993;22.194;3.896;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
57011446;4.044;22.421;3.936;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
57011456;3.993;22.007;3.924;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.49;0.00;
57011466;4.004;22.221;3.886;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57011476;3.901;22.193;3.749;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57011486;3.921;22.295;3.827;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57011496;3.957;22.451;3.847;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57011506;4.103;21.990;3.968;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57011516;4.510;20.789;4.415;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57011526;4.419;20.332;4.356;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57011536;4.028;21.407;3.933;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57011546;4.071;21.282;3.953;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57011556;4.051;21.790;3.921;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57011566;4.169;21.714;4.093;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57011576;4.142;21.730;4.042;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57011586;4.051;21.461;3.976;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57011596;3.909;22.069;3.799;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57011606;3.898;22.381;3.791;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57011616;3.890;22.034;3.791;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57011626;3.854;22.314;3.725;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57011636;3.858;22.907;3.756;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57011646;3.870;22.989;3.827;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57011656;3.949;23.168;3.866;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57011666;4.192;22.378;4.086;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57011676;4.133;22.194;4.031;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57011686;4.137;22.210;4.062;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57011696;4.172;21.725;4.043;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57011706;4.744;21.264;4.642;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57011716;3.928;23.113;3.784;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57011726;3.940;23.160;3.839;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57011736;3.943;23.218;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57011746;3.955;23.156;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57011756;3.876;23.820;3.804;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57011766;3.902;23.602;3.788;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57011776;3.977;23.715;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57011786;4.009;23.386;3.902;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57011796;4.028;23.096;3.929;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57011806;4.001;23.276;3.898;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57011816;3.985;23.594;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57011826;3.898;23.723;3.769;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57011836;3.910;23.754;3.792;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57011846;3.953;23.265;3.855;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57011856;4.625;23.594;4.513;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57011866;3.973;23.218;3.847;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57011876;3.930;23.625;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57011886;3.902;23.699;3.796;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57011896;3.949;23.637;3.835;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57011906;3.977;22.835;3.874;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57011916;4.004;22.452;3.899;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
57011926;3.972;22.255;3.891;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
57011936;3.984;22.314;3.871;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
57011946;3.984;22.809;3.907;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
57011956;3.929;22.781;3.805;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
57011966;3.953;22.538;3.868;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
57011976;3.972;22.420;3.887;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
57011986;3.921;22.369;3.848;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
57011996;4.000;22.275;3.887;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
57012006;3.893;22.840;3.813;0.000;31.1;31.1;31.1;31.1;12.57;12.50;12.51;0.00;
57012016;3.894;22.674;3.815;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57012026;3.953;22.775;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57012036;3.977;22.179;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57012046;3.961;22.097;3.865;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57012056;3.930;22.152;3.826;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57012066;3.938;22.495;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57012076;3.914;22.576;3.795;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57012086;3.934;22.857;3.834;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57012096;3.981;22.241;3.865;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57012106;3.977;22.226;3.838;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57012116;3.946;22.322;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57012126;3.930;22.788;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57012136;3.907;22.976;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57012146;3.942;22.717;3.827;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57012156;3.970;22.612;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57012166;3.993;22.186;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57012176;3.962;22.236;3.855;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57012186;3.990;22.498;3.882;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57012196;3.954;22.659;3.847;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57012206;3.934;22.807;3.839;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57012216;3.960;22.317;3.831;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
57012226;3.956;22.220;3.847;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
57012236;3.960;22.325;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
57012246;3.944;22.294;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
57012256;3.889;22.575;3.792;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
57012266;3.928;22.618;3.800;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
57012276;3.972;22.524;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
57012286;3.952;22.427;3.882;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
57012296;3.972;22.282;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
57012306;3.936;22.669;3.804;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.42;0.00;
57012316;3.949;22.751;3.832;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57012326;3.926;22.490;3.812;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57012336;4.001;22.700;3.918;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57012346;3.981;21.695;3.859;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57012356;3.942;22.081;3.855;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57012366;3.969;22.022;3.914;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57012376;3.906;22.599;3.816;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57012386;3.910;22.552;3.805;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57012396;4.547;20.704;4.462;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57012406;3.922;22.198;3.832;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57012416;4.013;22.241;3.925;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57012426;3.954;21.999;3.799;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57012436;3.942;22.280;3.807;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57012446;3.938;23.082;3.827;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57012456;3.926;22.702;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57012466;3.930;22.280;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57012476;4.752;22.620;4.630;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57012486;4.001;22.269;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57012496;3.954;22.745;3.873;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57012506;3.993;22.640;3.873;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57012516;3.997;22.745;3.900;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57012526;3.986;22.652;3.861;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57012536;3.954;22.308;3.865;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57012546;3.942;22.507;3.826;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57012556;3.930;22.280;3.798;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57012566;3.955;22.493;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57012576;3.940;22.513;3.839;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57012586;3.916;22.193;3.792;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57012596;3.940;22.438;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57012606;3.991;22.224;3.921;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57012616;4.007;22.743;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57012626;3.979;22.727;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57012636;3.959;22.790;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57012646;3.959;22.544;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57012656;3.959;22.552;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57012666;3.932;22.198;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
57012676;3.940;22.092;3.839;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
57012686;3.909;22.194;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
57012696;4.649;20.591;4.545;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
57012706;3.850;22.233;3.753;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
57012716;3.905;22.174;3.796;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
57012726;4.003;22.123;3.858;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
57012736;4.027;22.213;3.897;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
57012746;3.976;22.681;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
57012756;3.988;22.728;3.858;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
57012766;4.011;22.737;3.931;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57012776;3.951;22.831;3.880;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57012786;3.951;22.311;3.856;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57012796;3.940;22.307;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57012806;3.916;22.444;3.853;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57012816;3.908;22.760;3.813;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57012826;3.900;22.733;3.801;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57012836;3.908;22.334;3.794;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57012846;3.987;22.221;3.864;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57012856;3.971;22.182;3.856;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57012866;3.941;22.452;3.863;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
57012876;4.079;22.721;3.985;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
57012886;4.484;23.044;4.392;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
57012896;3.965;22.581;3.891;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
57012906;3.953;22.394;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
57012916;4.004;22.398;3.902;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
57012926;3.968;22.094;3.898;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
57012936;3.894;22.402;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
57012946;3.898;22.522;3.758;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
57012956;3.862;22.484;3.758;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.46;0.00;
57012966;3.921;22.368;3.816;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57012976;3.976;22.142;3.895;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57012986;4.000;22.173;3.930;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57012996;3.949;22.583;3.871;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57013006;3.949;22.649;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57013016;3.997;22.666;3.922;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57013026;4.009;22.725;3.887;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57013036;4.009;22.619;3.879;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57013046;3.962;22.286;3.848;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57013056;3.966;22.306;3.820;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57013066;3.950;22.599;3.844;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57013076;3.875;22.678;3.758;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57013086;3.918;22.098;3.797;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57013096;3.970;22.411;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57013106;3.990;22.212;3.883;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57013116;3.966;22.752;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57013126;3.970;22.826;3.862;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57013136;3.994;22.768;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57013146;3.994;23.022;3.897;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57013156;4.006;22.408;3.913;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57013166;3.974;22.537;3.838;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57013176;3.895;22.721;3.799;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57013186;3.951;22.619;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57013196;3.955;22.439;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57013206;3.911;21.977;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57013216;3.887;22.103;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
57013226;3.981;22.169;3.876;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
57013236;3.997;22.372;3.919;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
57013246;4.685;20.745;4.513;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
57013256;3.981;22.251;3.872;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
57013266;3.973;22.298;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
57013276;3.953;22.134;3.872;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
57013286;3.989;22.204;3.900;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
57013296;3.890;22.524;3.794;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
57013306;3.910;22.731;3.759;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
57013316;3.948;22.731;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57013326;3.913;22.661;3.834;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57013336;3.909;22.243;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57013346;3.917;22.099;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57013356;4.003;22.103;3.925;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57013366;3.991;22.731;3.858;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57013376;3.968;22.918;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57013386;3.980;22.267;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57013396;3.999;22.185;3.921;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57013406;3.964;22.239;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57013416;3.930;22.418;3.859;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
57013426;3.894;22.703;3.769;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
57013436;3.937;22.547;3.835;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
57013446;3.914;22.824;3.843;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
57013456;3.914;22.481;3.812;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
57013466;3.989;22.141;3.843;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
57013476;4.020;22.238;3.902;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
57013486;4.009;22.910;3.902;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
57013496;3.933;22.727;3.808;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
57013506;3.930;22.613;3.823;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
57013516;3.958;22.216;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
57013526;4.432;22.513;4.320;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
57013536;4.302;22.568;4.190;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
57013546;3.978;23.022;3.871;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
57013556;3.918;22.674;3.820;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
57013566;3.967;22.306;3.875;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57013576;4.018;22.317;3.930;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57013586;3.983;22.752;3.867;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57013596;3.916;22.877;3.820;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57013606;3.943;22.752;3.801;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57013616;3.928;22.791;3.844;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57013626;3.951;22.685;3.820;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57013636;3.928;22.200;3.848;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57013646;3.928;22.392;3.840;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57013656;3.987;22.361;3.883;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57013666;4.649;20.592;4.513;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57013676;3.944;22.179;3.836;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57013686;3.956;22.155;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57013696;3.999;22.222;3.910;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57013706;3.972;22.441;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57013716;3.901;22.691;3.781;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57013726;3.928;22.675;3.840;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57013736;3.928;22.820;3.828;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57013746;3.944;22.589;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57013756;3.956;22.554;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57013766;3.918;22.549;3.796;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.47;0.00;
57013776;3.981;22.226;3.874;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.47;0.00;
57013786;4.005;22.358;3.913;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.47;0.00;
57013796;3.953;22.588;3.870;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.47;0.00;
57013806;3.961;22.526;3.843;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.47;0.00;
57013816;3.989;22.639;3.902;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.47;0.00;
57013826;3.949;22.315;3.863;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.47;0.00;
57013836;3.949;22.378;3.870;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.47;0.00;
57013846;3.894;22.681;3.827;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.47;0.00;
57013856;3.918;22.592;3.843;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.47;0.00;
57013866;3.952;22.789;3.886;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.53;0.00;
57013876;3.995;22.891;3.886;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.53;0.00;
57013886;3.995;22.295;3.905;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.53;0.00;
57013896;4.526;22.620;4.429;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.53;0.00;
57013906;3.956;22.306;3.866;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.53;0.00;
57013916;3.976;22.797;3.898;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.53;0.00;
57013926;3.984;22.856;3.898;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.53;0.00;
57013936;3.999;22.149;3.901;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.53;0.00;
57013946;4.019;22.416;3.933;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.53;0.00;
57013956;3.984;22.350;3.945;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.53;0.00;
57013966;3.892;22.643;3.797;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
57013976;3.896;22.639;3.785;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
57013986;3.916;22.884;3.824;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
57013996;3.940;22.670;3.871;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
57014006;3.947;22.401;3.832;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
57014016;3.865;22.440;3.789;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
57014026;3.963;22.666;3.824;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
57014036;4.034;22.257;3.922;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
57014046;3.987;22.600;3.918;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
57014056;3.979;22.354;3.867;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
57014066;4.002;22.177;3.934;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
57014076;4.030;19.049;3.879;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
57014086;3.915;19.127;3.805;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
57014096;3.832;18.669;3.730;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
57014106;3.820;21.437;3.683;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
57014116;3.829;21.364;3.694;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57014126;3.802;22.238;3.698;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57014136;3.786;22.231;3.675;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57014146;3.805;22.332;3.706;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57014156;3.825;22.356;3.725;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57014166;3.861;22.153;3.725;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57014176;3.837;21.789;3.745;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57014186;3.940;21.274;3.812;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57014196;3.857;21.282;3.741;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57014206;3.821;21.625;3.733;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57014216;3.792;22.331;3.704;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57014226;3.808;22.409;3.736;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57014236;3.796;22.437;3.720;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57014246;3.800;22.382;3.712;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57014256;3.804;22.300;3.696;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57014266;3.784;22.351;3.716;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57014276;3.816;22.323;3.716;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57014286;3.843;22.503;3.728;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57014296;3.847;22.245;3.747;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57014306;3.879;21.886;3.755;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57014316;3.943;21.583;3.837;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57014326;3.856;21.684;3.779;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57014336;3.845;22.140;3.732;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57014346;3.778;22.382;3.712;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57014356;3.809;22.280;3.720;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57014366;3.758;22.280;3.693;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57014376;3.766;22.319;3.697;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57014386;3.766;22.495;3.704;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57014396;3.754;22.541;3.658;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57014406;3.821;22.530;3.720;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57014416;3.852;22.375;3.747;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.45;0.00;
57014426;3.868;21.749;3.790;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.45;0.00;
57014436;3.840;21.329;3.743;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.45;0.00;
57014446;3.836;21.391;3.754;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.45;0.00;
57014456;3.785;22.002;3.747;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.45;0.00;
57014466;3.789;22.418;3.719;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.45;0.00;
57014476;3.824;22.383;3.751;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.45;0.00;
57014486;3.777;22.438;3.676;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.45;0.00;
57014496;3.761;22.422;3.684;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.45;0.00;
57014506;3.785;22.441;3.696;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.45;0.00;
57014516;3.764;22.559;3.708;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57014526;3.886;22.250;3.814;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57014536;3.882;22.285;3.771;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57014546;3.926;22.367;3.814;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57014556;3.843;22.199;3.736;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57014566;4.562;22.497;4.446;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57014576;3.847;22.367;3.771;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57014586;3.815;22.696;3.716;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57014596;3.807;22.681;3.728;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57014606;3.854;22.649;3.767;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57014616;4.496;20.494;4.408;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57014626;3.862;21.769;3.756;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57014636;3.854;21.788;3.748;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57014646;3.831;21.870;3.725;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57014656;3.839;21.886;3.744;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57014666;3.807;22.237;3.709;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57014676;3.776;21.776;3.655;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57014686;3.791;21.780;3.682;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57014696;3.846;21.792;3.733;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57014706;3.835;22.287;3.721;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57014716;3.856;22.266;3.742;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.41;0.00;
57014726;3.813;22.343;3.730;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.41;0.00;
57014736;3.829;22.359;3.738;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.41;0.00;
57014746;3.805;22.199;3.711;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.41;0.00;
57014756;3.825;22.157;3.695;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.41;0.00;
57014766;3.896;22.131;3.801;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
57014776;3.869;22.158;3.757;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
57014786;3.885;22.092;3.769;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
57014796;3.797;21.990;3.695;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
57014806;3.837;22.072;3.714;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
57014816;3.829;22.440;3.738;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
57014826;3.853;22.455;3.734;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
57014836;3.877;22.522;3.757;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
57014846;3.837;22.518;3.746;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
57014856;3.837;22.518;3.734;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
57014866;3.828;22.431;3.712;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57014876;3.805;22.350;3.669;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57014886;3.828;21.901;3.744;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57014896;3.820;21.890;3.736;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57014906;4.457;19.313;4.341;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57014916;3.777;21.987;3.646;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57014926;3.765;21.960;3.724;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57014936;3.801;22.006;3.724;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57014946;3.860;22.003;3.755;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57014956;3.848;22.314;3.747;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57014966;3.823;22.521;3.736;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.44;0.00;
57014976;3.839;22.462;3.744;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.44;0.00;
