20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
57014986;3.846;22.458;3.747;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.44;0.00;
57014996;3.791;22.380;3.712;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.44;0.00;
57015006;3.839;22.255;3.759;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.44;0.00;
57015016;3.827;22.231;3.728;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.44;0.00;
57015026;3.827;22.306;3.747;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.44;0.00;
57015036;3.827;22.392;3.716;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.44;0.00;
57015046;3.760;22.083;3.673;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.44;0.00;
57015056;3.799;21.875;3.716;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.44;0.00;
57015066;3.878;21.966;3.772;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57015076;3.839;22.279;3.769;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57015086;3.858;22.467;3.761;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57015096;3.843;22.483;3.725;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57015106;3.831;22.381;3.718;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57015116;3.807;22.369;3.749;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57015126;3.827;22.041;3.702;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57015136;3.922;22.002;3.796;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57015146;3.862;22.017;3.745;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57015156;3.847;22.037;3.784;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57015166;3.782;22.226;3.699;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57015176;3.801;21.885;3.688;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57015186;3.821;21.948;3.723;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57015196;3.833;21.960;3.719;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57015206;3.853;22.418;3.778;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57015216;3.861;22.524;3.758;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57015226;3.849;22.536;3.750;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57015236;3.849;22.407;3.731;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57015246;3.825;22.438;3.719;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57015256;3.849;22.215;3.782;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57015266;3.840;22.169;3.758;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57015276;3.868;22.169;3.773;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57015286;3.793;22.380;3.687;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57015296;3.773;21.873;3.671;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57015306;3.813;21.849;3.715;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57015316;3.889;22.088;3.765;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
57015326;3.845;22.445;3.768;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
57015336;3.857;22.551;3.745;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
57015346;3.849;22.621;3.768;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
57015356;3.833;22.574;3.745;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
57015366;3.841;22.480;3.717;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
57015376;3.845;22.155;3.776;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
57015386;3.896;22.053;3.800;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
57015396;3.797;22.543;3.733;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
57015406;3.805;22.496;3.706;0.000;31.1;31.1;31.1;31.1;12.58;12.49;12.52;0.00;
57015416;3.814;22.169;3.682;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57015426;3.798;21.930;3.697;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57015436;3.838;21.942;3.760;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57015446;3.838;22.016;3.732;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57015456;3.846;22.427;3.740;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57015466;3.893;22.411;3.791;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57015476;3.814;22.564;3.752;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57015486;3.806;22.545;3.705;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57015496;3.790;22.490;3.681;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57015506;3.838;22.462;3.740;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57015516;3.816;22.430;3.724;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
57015526;3.820;22.324;3.708;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
57015536;4.205;21.145;4.119;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
57015546;4.166;20.692;4.044;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
57015556;3.827;21.430;3.716;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
57015566;3.898;21.434;3.802;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
57015576;4.355;22.227;4.228;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
57015586;4.005;22.317;3.935;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
57015596;3.765;22.395;3.638;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
57015606;3.792;22.469;3.701;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
57015616;3.768;22.377;3.704;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57015626;3.819;22.392;3.735;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57015636;3.803;22.357;3.704;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57015646;3.815;22.322;3.743;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57015656;3.815;22.353;3.696;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57015666;3.811;21.932;3.708;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57015676;3.819;21.757;3.723;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57015686;3.795;21.543;3.723;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57015696;3.791;22.003;3.649;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57015706;3.807;22.096;3.751;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57015716;3.823;22.425;3.717;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57015726;3.835;22.464;3.713;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57015736;3.862;22.362;3.740;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57015746;3.839;22.476;3.748;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57015756;3.839;22.452;3.725;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57015766;3.835;22.194;3.689;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57015776;3.815;21.913;3.713;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57015786;3.839;22.007;3.736;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57015796;3.815;22.241;3.709;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57015806;3.835;22.077;3.681;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57015816;3.775;21.933;3.704;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
57015826;3.830;21.999;3.711;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
57015836;3.794;22.374;3.692;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
57015846;3.842;22.464;3.751;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
57015856;3.826;22.417;3.754;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
57015866;3.847;22.285;3.732;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
57015876;4.447;20.291;4.301;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
57015886;3.760;21.972;3.701;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
57015896;3.815;22.003;3.736;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
57015906;3.811;21.956;3.717;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
57015916;3.819;21.987;3.721;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
57015926;3.783;22.175;3.705;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
57015936;3.827;22.183;3.693;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
57015946;3.783;22.164;3.662;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
57015956;3.835;22.387;3.756;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.48;0.00;
57015966;3.826;22.442;3.707;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
57015976;3.838;22.497;3.754;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
57015986;3.850;22.552;3.739;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
57015996;3.838;22.481;3.774;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
57016006;3.794;22.407;3.731;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
57016016;3.830;22.383;3.766;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
57016026;3.877;22.516;3.766;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
57016036;3.838;22.328;3.743;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
57016046;3.838;22.391;3.723;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
57016056;3.834;22.164;3.719;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
57016066;3.772;22.031;3.651;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57016076;3.819;22.206;3.772;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57016086;3.795;22.553;3.690;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57016096;3.799;22.526;3.686;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57016106;3.811;22.537;3.753;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57016116;3.811;22.537;3.753;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57016126;3.827;22.315;3.753;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57016136;3.776;22.078;3.702;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57016146;3.807;22.054;3.718;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57016156;3.819;21.922;3.733;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57016166;3.809;22.142;3.707;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57016176;3.805;22.283;3.731;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57016186;3.790;22.162;3.676;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57016196;3.845;22.170;3.731;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57016206;3.782;22.526;3.707;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57016216;3.805;22.467;3.707;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57016226;3.853;22.451;3.739;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57016236;3.857;22.518;3.750;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57016246;3.841;22.459;3.774;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57016256;3.798;22.397;3.750;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57016266;3.829;22.201;3.732;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57016276;3.849;22.065;3.771;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57016286;3.837;22.131;3.708;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57016296;3.845;22.053;3.728;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57016306;3.794;21.886;3.712;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57016316;3.750;22.291;3.646;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57016326;3.782;22.353;3.689;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57016336;3.829;22.385;3.747;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57016346;3.821;22.428;3.728;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57016356;3.845;22.369;3.740;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57016366;3.875;22.068;3.778;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
57016376;3.824;22.076;3.751;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
57016386;3.816;21.818;3.727;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
57016396;3.831;21.873;3.727;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
57016406;3.804;21.904;3.704;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
57016416;3.772;22.460;3.655;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57016426;3.776;22.425;3.675;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57016436;3.938;21.917;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57016446;4.381;20.784;4.266;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57016456;3.835;21.909;3.729;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57016466;3.867;21.976;3.765;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57016476;3.883;21.940;3.769;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57016486;3.859;22.022;3.784;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57016496;3.780;22.480;3.667;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57016506;3.835;22.355;3.729;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57016516;3.835;22.112;3.715;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57016526;3.819;22.194;3.738;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57016536;3.772;22.300;3.671;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57016546;3.768;22.448;3.644;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57016556;3.823;22.417;3.703;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57016566;4.256;22.702;4.157;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57016576;4.102;22.409;3.973;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57016586;3.803;21.964;3.687;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57016596;3.862;22.034;3.758;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57016606;3.846;21.999;3.769;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57016616;3.849;22.467;3.753;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.47;0.00;
57016626;3.805;22.275;3.675;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.47;0.00;
57016636;3.797;21.969;3.682;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.47;0.00;
57016646;3.857;21.985;3.729;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.47;0.00;
57016656;3.817;22.393;3.675;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.47;0.00;
57016666;3.786;22.444;3.698;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.47;0.00;
57016676;3.793;22.499;3.686;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.47;0.00;
57016686;3.762;22.401;3.600;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.47;0.00;
57016696;3.817;22.436;3.706;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.47;0.00;
57016706;3.900;22.185;3.757;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.47;0.00;
57016716;3.914;21.891;3.808;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57016726;3.922;21.707;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57016736;3.891;21.957;3.793;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57016746;3.812;22.285;3.675;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57016756;3.772;22.367;3.671;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57016766;3.804;22.547;3.695;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57016776;3.812;22.461;3.707;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57016786;3.816;22.418;3.691;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57016796;3.772;22.434;3.711;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57016806;3.760;22.484;3.668;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57016816;4.255;19.489;4.115;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
57016826;4.057;21.129;3.920;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
57016836;3.860;21.512;3.772;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
57016846;3.935;21.657;3.818;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
57016856;3.895;21.618;3.787;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
57016866;3.813;22.281;3.694;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
57016876;3.797;22.481;3.701;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
57016886;3.828;22.356;3.737;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
57016896;3.785;22.473;3.690;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
57016906;3.797;22.442;3.713;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
57016916;3.797;22.626;3.721;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57016926;3.785;22.552;3.685;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57016936;3.785;22.407;3.689;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57016946;3.876;22.457;3.760;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57016956;3.891;22.070;3.760;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57016966;3.949;21.774;3.847;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57016976;3.972;21.758;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57016986;3.854;22.222;3.753;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57016996;3.760;22.370;3.710;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57017006;3.791;22.346;3.682;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57017016;3.787;22.409;3.686;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57017026;3.764;22.409;3.678;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57017036;3.803;22.331;3.702;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57017046;3.764;22.393;3.678;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57017056;3.787;22.319;3.710;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57017066;3.837;22.273;3.723;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
57017076;3.861;22.009;3.735;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
57017086;3.916;21.472;3.809;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
57017096;3.932;21.503;3.794;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
57017106;3.888;21.686;3.805;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
57017116;3.774;22.324;3.696;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
57017126;3.825;22.417;3.700;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
57017136;3.794;22.382;3.688;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
57017146;3.762;22.460;3.665;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
57017156;3.778;22.417;3.696;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
57017166;3.794;22.552;3.692;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57017176;3.790;22.588;3.681;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57017186;3.818;22.419;3.716;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57017196;3.862;22.494;3.739;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57017206;3.929;22.071;3.814;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57017216;3.925;22.368;3.787;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57017226;3.893;22.372;3.787;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57017236;3.858;22.545;3.755;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57017246;3.786;22.541;3.716;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57017256;3.818;22.537;3.704;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57017266;3.792;22.055;3.710;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.47;0.00;
57017276;3.761;22.020;3.675;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.47;0.00;
57017286;3.784;22.375;3.690;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.47;0.00;
57017296;3.784;22.359;3.702;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.47;0.00;
57017306;3.780;22.367;3.706;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.47;0.00;
57017316;3.898;22.705;3.827;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.47;0.00;
57017326;4.595;23.309;4.466;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.47;0.00;
57017336;4.398;22.293;4.262;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.47;0.00;
57017346;3.961;23.258;3.835;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.47;0.00;
57017356;3.989;21.935;3.843;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.47;0.00;
57017366;4.406;21.229;4.318;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57017376;4.091;22.366;3.962;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57017386;3.946;22.993;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57017396;3.969;22.818;3.887;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57017406;3.938;22.814;3.864;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57017416;3.875;22.868;3.778;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57017426;3.973;22.806;3.872;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57017436;3.977;22.822;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57017446;3.946;22.767;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57017456;4.008;23.032;3.907;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57017466;3.951;22.749;3.861;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
57017476;3.978;21.964;3.853;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
57017486;3.998;22.222;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
57017496;4.030;22.171;3.900;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
57017506;4.010;22.800;3.865;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
57017516;3.899;22.980;3.788;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57017526;3.942;22.776;3.827;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57017536;4.037;22.757;3.953;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57017546;4.550;23.171;4.442;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57017556;3.895;22.749;3.765;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57017566;3.962;22.952;3.835;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57017576;3.982;23.069;3.851;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57017586;3.990;22.839;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57017596;3.934;22.201;3.816;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57017606;3.930;22.013;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57017616;3.978;22.251;3.869;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57017626;4.030;22.481;3.892;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57017636;3.959;22.973;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57017646;3.939;22.622;3.814;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57017656;3.963;22.864;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57017666;3.955;22.860;3.826;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57017676;4.030;22.645;3.900;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57017686;4.022;22.922;3.935;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57017696;3.986;23.016;3.853;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57017706;3.978;22.832;3.880;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57017716;3.918;22.934;3.819;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
57017726;3.906;22.035;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
57017736;4.013;22.563;3.917;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
57017746;4.060;22.098;3.929;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
57017756;4.467;21.071;4.382;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
57017766;3.922;22.293;3.811;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
57017776;3.969;22.223;3.878;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
57017786;3.957;22.484;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
57017796;3.985;22.555;3.874;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
57017806;3.977;22.734;3.898;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
57017816;3.946;22.849;3.838;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.48;0.00;
57017826;3.942;22.720;3.862;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.48;0.00;
57017836;3.883;22.864;3.803;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.48;0.00;
57017846;3.856;22.747;3.764;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.48;0.00;
57017856;3.887;22.544;3.823;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.48;0.00;
57017866;3.954;22.424;3.874;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.48;0.00;
57017876;4.005;22.365;3.940;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.48;0.00;
57017886;3.934;22.837;3.838;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.48;0.00;
57017896;3.927;22.400;3.846;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.48;0.00;
57017906;3.946;22.849;3.881;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.48;0.00;
57017916;3.951;22.618;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
57017926;3.982;22.595;3.915;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
57017936;3.966;23.100;3.900;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
57017946;3.982;23.061;3.900;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
57017956;3.974;22.822;3.892;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
57017966;3.907;23.014;3.786;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
57017976;3.939;22.367;3.821;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
57017986;4.018;22.395;3.896;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
57017996;4.034;22.316;3.959;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
57018006;3.970;22.685;3.880;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
57018016;3.940;22.573;3.795;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
57018026;3.940;22.417;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
57018036;3.940;22.320;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
57018046;3.984;22.371;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
57018056;3.972;22.764;3.858;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
57018066;3.936;22.842;3.826;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
57018076;3.944;22.997;3.838;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
57018086;3.889;22.861;3.776;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
57018096;3.893;22.289;3.803;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
57018106;3.909;22.211;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
57018116;3.959;22.871;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57018126;4.018;22.828;3.900;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57018136;3.978;22.988;3.877;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57018146;3.982;22.542;3.912;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57018156;3.998;22.101;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57018166;4.009;22.443;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57018176;3.978;23.030;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57018186;4.001;22.842;3.897;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57018196;3.997;23.081;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57018206;4.341;22.180;4.242;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57018216;3.903;22.501;3.756;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57018226;3.922;22.337;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57018236;4.029;22.486;3.929;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57018246;4.068;22.353;3.979;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57018256;4.001;22.779;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57018266;3.945;22.671;3.823;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57018276;3.997;22.148;3.874;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57018286;3.937;22.460;3.823;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57018296;3.977;22.519;3.854;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57018306;3.969;23.011;3.897;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57018316;4.001;23.171;3.885;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57018326;3.961;22.847;3.858;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57018336;3.890;22.976;3.772;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57018346;3.870;22.745;3.772;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57018356;3.933;22.191;3.858;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57018366;3.978;22.438;3.876;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.45;0.00;
57018376;4.018;22.528;3.934;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.45;0.00;
57018386;3.951;22.586;3.887;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.45;0.00;
57018396;3.982;22.364;3.899;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.45;0.00;
57018406;3.986;22.574;3.899;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.45;0.00;
57018416;4.006;22.590;3.942;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.45;0.00;
57018426;3.959;22.838;3.848;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.45;0.00;
57018436;3.908;22.800;3.801;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.45;0.00;
57018446;3.872;22.908;3.801;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.45;0.00;
57018456;3.868;22.745;3.786;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.45;0.00;
57018466;4.031;22.651;3.906;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.47;0.00;
57018476;4.550;22.581;4.403;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.47;0.00;
57018486;4.265;22.326;4.141;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.47;0.00;
57018496;4.554;22.631;4.415;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.47;0.00;
57018506;4.067;22.745;3.949;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.47;0.00;
57018516;4.043;22.475;3.925;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.47;0.00;
57018526;4.011;22.385;3.878;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.47;0.00;
57018536;3.952;22.948;3.847;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.47;0.00;
57018546;3.932;23.015;3.835;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.47;0.00;
57018556;3.940;22.858;3.804;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.47;0.00;
57018566;3.967;22.931;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
57018576;3.912;22.705;3.790;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
57018586;3.936;22.569;3.806;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
57018596;3.940;22.386;3.833;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
57018606;3.936;22.227;3.853;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
57018616;3.991;22.269;3.884;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
57018626;3.991;22.417;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
57018636;4.034;23.145;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
57018646;3.959;22.865;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
57018656;4.133;22.359;4.021;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
57018666;4.196;21.944;4.074;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
57018676;3.976;22.430;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
57018686;3.952;22.418;3.851;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
57018696;3.964;22.657;3.851;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
57018706;3.889;22.677;3.792;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.47;0.00;
57018716;3.884;22.832;3.780;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57018726;3.928;22.586;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57018736;3.951;22.707;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57018746;4.007;22.621;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57018756;3.983;22.730;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57018766;4.007;22.996;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57018776;3.928;22.836;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57018786;3.936;22.910;3.812;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57018796;3.943;23.113;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57018806;3.943;22.965;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57018816;3.951;22.581;3.803;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57018826;3.955;22.519;3.822;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57018836;3.861;22.843;3.744;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57018846;3.916;22.656;3.787;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57018856;3.936;22.593;3.826;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57018866;3.932;22.382;3.826;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57018876;4.022;22.468;3.897;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57018886;3.987;22.996;3.904;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57018896;3.975;23.023;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57018906;3.947;22.972;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57018916;3.957;22.773;3.834;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57018926;4.004;22.323;3.916;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57018936;3.996;22.374;3.861;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57018946;3.937;22.554;3.826;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57018956;3.933;22.570;3.810;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57018966;3.897;23.242;3.794;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57018976;3.953;22.632;3.814;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57018986;3.972;22.765;3.881;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57018996;3.960;22.984;3.845;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57019006;4.000;22.925;3.881;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57019016;4.013;22.468;3.899;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
57019026;4.001;22.534;3.887;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
57019036;3.930;23.003;3.844;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
57019046;3.989;22.777;3.871;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
57019056;3.986;22.617;3.911;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
57019066;4.452;21.018;4.355;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
57019076;3.914;22.194;3.801;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
57019086;3.907;22.382;3.813;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
57019096;3.966;22.210;3.840;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
57019106;4.009;22.554;3.891;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.51;0.00;
57019116;3.930;22.881;3.821;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.45;0.00;
57019126;4.001;23.127;3.884;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.45;0.00;
57019136;4.025;23.190;3.895;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.45;0.00;
57019146;3.982;22.904;3.856;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.45;0.00;
57019156;3.974;22.904;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.45;0.00;
57019166;3.970;23.214;3.848;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.45;0.00;
57019176;3.986;22.528;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.45;0.00;
57019186;3.997;22.434;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.45;0.00;
57019196;3.958;22.481;3.825;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.45;0.00;
57019206;3.950;22.728;3.833;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.45;0.00;
57019216;3.938;22.434;3.851;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57019226;4.001;22.661;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57019236;3.990;22.888;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57019246;3.982;23.057;3.831;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57019256;3.974;23.026;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57019266;3.950;22.884;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
57019276;3.966;23.133;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
57019286;3.997;22.938;3.862;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
57019296;3.954;22.580;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
57019306;3.950;22.509;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
57019316;3.946;22.544;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
57019326;3.989;22.833;3.905;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
57019336;3.990;22.463;3.901;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
57019346;4.061;22.334;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
57019356;3.974;22.642;3.909;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
57019366;3.886;22.887;3.781;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57019376;3.941;22.910;3.836;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57019386;3.957;23.031;3.820;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57019396;3.894;22.848;3.797;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57019406;3.988;22.934;3.875;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57019416;4.653;23.058;4.513;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57019426;3.961;22.512;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57019436;3.984;22.922;3.887;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57019446;3.925;22.836;3.844;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57019456;3.921;22.410;3.808;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57019466;3.988;22.350;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
57019476;4.062;22.694;3.947;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
57019486;4.007;22.526;3.920;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
57019496;3.909;22.776;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
57019506;3.940;22.835;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
57019516;3.885;22.972;3.806;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
57019526;3.889;22.956;3.802;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
57019536;3.897;23.320;3.877;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
57019546;4.582;21.435;4.493;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
57019556;4.066;22.342;3.947;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.49;0.00;
57019566;4.496;22.735;4.377;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
57019576;4.016;22.048;3.874;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
57019586;4.016;21.869;3.921;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
57019596;4.020;22.118;3.901;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
57019606;4.000;22.723;3.917;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
57019616;3.878;22.797;3.768;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
57019626;3.886;22.797;3.780;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
57019636;3.902;22.809;3.815;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
57019646;3.878;22.899;3.776;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
57019656;3.894;22.903;3.776;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.42;0.00;
57019666;3.931;22.988;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.51;0.00;
57019676;3.955;22.770;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.51;0.00;
57019686;4.018;22.633;3.919;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.51;0.00;
57019696;4.018;22.360;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.51;0.00;
57019706;4.093;21.856;3.978;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.51;0.00;
57019716;4.006;22.227;3.911;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.51;0.00;
57019726;4.034;22.500;3.950;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.51;0.00;
57019736;3.927;22.738;3.809;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.51;0.00;
57019746;3.888;22.727;3.765;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.51;0.00;
57019756;3.880;22.762;3.789;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.51;0.00;
57019766;3.911;22.988;3.808;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.52;0.00;
57019776;3.926;22.914;3.843;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.52;0.00;
57019786;3.954;22.949;3.859;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.52;0.00;
57019796;3.986;23.254;3.867;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.52;0.00;
57019806;3.974;22.996;3.886;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.52;0.00;
57019816;3.997;22.314;3.901;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
57019826;4.067;21.913;3.944;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
57019836;3.973;22.240;3.889;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
57019846;3.942;22.622;3.874;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
57019856;3.989;22.798;3.925;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
57019866;3.957;22.712;3.881;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
57019876;3.855;22.774;3.776;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
57019886;3.859;22.728;3.787;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
57019896;4.492;20.350;4.411;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
57019906;3.898;22.330;3.815;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.48;0.00;
57019916;3.996;22.533;3.893;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57019926;4.020;22.428;3.901;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57019936;4.028;22.182;3.936;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57019946;4.008;22.334;3.905;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57019956;3.961;22.334;3.874;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57019966;3.992;22.560;3.901;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57019976;3.949;23.153;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57019986;3.945;22.864;3.827;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57019996;3.886;22.603;3.799;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57020006;3.929;22.810;3.815;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57020016;3.919;22.863;3.811;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57020026;3.899;22.840;3.807;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57020036;3.978;22.641;3.862;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57020046;4.002;22.301;3.905;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57020056;4.034;22.348;3.905;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57020066;3.986;22.356;3.905;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57020076;3.994;22.445;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57020086;3.955;22.281;3.834;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57020096;3.931;23.113;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57020106;3.998;23.468;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57020116;3.903;23.019;3.784;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57020126;3.911;22.937;3.757;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57020136;3.914;23.121;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57020146;3.911;22.835;3.761;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57020156;3.966;22.679;3.839;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57020166;4.033;22.531;3.890;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57020176;4.017;22.624;3.906;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57020186;4.061;22.362;3.937;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57020196;3.974;22.574;3.843;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57020206;3.934;22.378;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57020216;3.982;23.363;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57020226;3.911;22.831;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57020236;3.927;22.995;3.821;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57020246;3.923;23.034;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57020256;3.931;22.897;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57020266;3.959;22.780;3.845;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57020276;3.978;22.893;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57020286;3.943;22.397;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57020296;3.963;22.319;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57020306;3.939;22.346;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57020316;4.167;22.418;4.060;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
57020326;4.535;23.195;4.423;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
57020336;3.966;23.394;3.856;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
57020346;4.001;22.879;3.876;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
57020356;4.001;22.871;3.899;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
57020366;3.980;22.289;3.847;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
57020376;3.932;22.554;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
57020386;3.913;22.639;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
57020396;3.968;22.600;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
57020406;4.031;22.787;3.901;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
57020416;4.638;20.382;4.514;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
57020426;3.984;21.849;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
57020436;3.889;22.281;3.753;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
57020446;3.956;22.600;3.854;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
57020456;3.988;22.682;3.901;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.42;0.00;
57020466;4.018;22.891;3.926;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57020476;3.979;22.816;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57020486;3.955;23.207;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57020496;3.920;23.019;3.824;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57020506;3.916;22.746;3.832;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57020516;3.947;22.770;3.848;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57020526;3.975;22.477;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57020536;3.943;22.363;3.797;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57020546;3.987;22.352;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57020556;3.853;22.563;3.762;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57020566;3.932;22.490;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57020576;4.015;22.318;3.903;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57020586;3.980;22.361;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57020596;3.936;22.907;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57020606;3.968;22.774;3.825;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57020616;3.921;22.927;3.864;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57020626;3.850;22.806;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57020636;4.555;23.153;4.455;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57020646;3.984;22.502;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57020656;4.023;22.572;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57020666;4.001;22.599;3.914;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.46;0.00;
57020676;3.930;22.837;3.812;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.46;0.00;
57020686;3.868;22.182;3.738;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.46;0.00;
57020696;3.915;22.217;3.852;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.46;0.00;
57020706;3.958;22.330;3.855;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.46;0.00;
57020716;3.958;22.572;3.879;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.46;0.00;
57020726;3.927;22.977;3.852;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.46;0.00;
57020736;3.962;22.810;3.879;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.46;0.00;
57020746;3.891;22.728;3.808;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.46;0.00;
57020756;3.856;22.646;3.758;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.46;0.00;
57020766;4.001;22.414;3.901;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.48;0.00;
57020776;4.020;22.599;3.964;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.48;0.00;
57020786;4.005;22.262;3.940;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.48;0.00;
57020796;3.961;22.567;3.870;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.48;0.00;
57020806;3.883;22.779;3.795;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.48;0.00;
57020816;3.918;22.293;3.823;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.48;0.00;
57020826;3.957;22.610;3.893;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.48;0.00;
57020836;3.997;22.712;3.893;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.48;0.00;
57020846;3.977;22.924;3.881;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.48;0.00;
57020856;3.949;22.932;3.830;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.48;0.00;
57020866;3.907;22.816;3.809;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
57020876;3.899;22.898;3.798;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
57020886;3.986;22.663;3.888;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
57020896;4.029;22.601;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
57020906;3.946;22.675;3.821;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
57020916;3.969;22.820;3.839;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57020926;3.985;22.663;3.843;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57020936;3.902;21.905;3.804;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57020946;4.024;21.940;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57020956;4.009;22.300;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57020966;3.989;22.648;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57020976;3.965;22.828;3.819;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57020986;4.451;20.408;4.399;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57020996;3.910;22.382;3.757;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57021006;3.930;22.296;3.808;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57021016;4.015;22.247;3.883;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57021026;3.988;22.314;3.871;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57021036;3.940;22.563;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57021046;3.917;22.762;3.832;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
