20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
57021056;3.897;22.388;3.820;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57021066;3.968;22.278;3.867;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57021076;3.988;22.333;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57021086;3.995;22.520;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57021096;3.972;22.887;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57021106;3.913;22.770;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57021116;3.846;22.631;3.730;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57021126;3.893;22.230;3.758;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57021136;3.968;22.078;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57021146;4.031;22.346;3.922;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57021156;4.007;22.421;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57021166;3.901;22.420;3.812;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57021176;3.928;22.284;3.840;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57021186;3.917;21.938;3.824;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57021196;3.909;22.397;3.801;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57021206;3.956;22.459;3.840;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57021216;4.260;22.580;4.177;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57021226;3.926;21.980;3.857;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57021236;3.898;22.292;3.790;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57021246;3.890;22.323;3.814;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57021256;3.938;21.945;3.857;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57021266;4.260;21.166;4.166;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57021276;3.953;21.564;3.876;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57021286;3.934;22.027;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57021296;3.922;21.957;3.810;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57021306;3.930;22.163;3.779;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57021316;3.924;22.202;3.799;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57021326;3.920;22.003;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57021336;3.967;22.050;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57021346;3.959;22.097;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57021356;3.940;22.351;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57021366;3.940;21.858;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57021376;3.987;21.608;3.897;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57021386;4.011;21.600;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57021396;4.018;21.780;3.905;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57021406;3.971;22.210;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57021416;3.905;21.992;3.812;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57021426;3.929;21.946;3.816;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57021436;3.917;22.051;3.819;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57021446;3.913;22.285;3.816;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57021456;3.933;21.996;3.843;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57021466;3.961;21.881;3.882;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.47;0.00;
57021476;3.946;21.843;3.851;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.47;0.00;
57021486;3.914;22.029;3.835;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.47;0.00;
57021496;3.949;21.749;3.851;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.47;0.00;
57021506;4.001;21.426;3.910;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.47;0.00;
57021516;4.012;21.442;3.897;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
57021526;3.949;21.924;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
57021536;3.934;22.270;3.803;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
57021546;3.961;21.924;3.830;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
57021556;3.883;22.010;3.787;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
57021566;4.001;22.113;3.877;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.43;0.00;
57021576;4.144;21.938;4.010;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.43;0.00;
57021586;4.211;21.610;4.084;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.43;0.00;
57021596;4.068;21.754;3.971;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.43;0.00;
57021606;4.005;21.981;3.877;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.43;0.00;
57021616;4.017;21.637;3.873;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.43;0.00;
57021626;4.254;21.469;4.139;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.43;0.00;
57021636;4.298;21.360;4.170;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.43;0.00;
57021646;4.234;21.543;4.084;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.43;0.00;
57021656;4.025;21.664;3.877;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.43;0.00;
57021666;3.891;22.045;3.749;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57021676;4.045;22.119;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57021686;4.452;22.401;4.329;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57021696;3.930;21.998;3.800;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57021706;3.907;22.182;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57021716;3.950;22.013;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57021726;4.377;21.982;4.239;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57021736;4.227;21.716;4.074;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57021746;4.136;20.891;4.031;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57021756;4.396;19.979;4.309;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57021766;3.926;21.759;3.857;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.49;0.00;
57021776;3.930;22.213;3.814;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.49;0.00;
57021786;3.886;22.135;3.787;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.49;0.00;
57021796;3.910;22.162;3.791;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.49;0.00;
57021806;3.914;22.641;3.822;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.49;0.00;
57021816;3.922;22.621;3.834;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.49;0.00;
57021826;3.930;22.692;3.822;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.49;0.00;
57021836;3.965;22.645;3.900;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.49;0.00;
57021846;4.001;22.539;3.912;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.49;0.00;
57021856;4.001;22.064;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.49;0.00;
57021866;3.983;21.589;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57021876;4.011;21.585;3.929;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57021886;3.932;21.878;3.839;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57021896;3.924;22.402;3.804;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57021906;3.857;22.527;3.761;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57021916;3.880;22.468;3.780;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57021926;3.932;22.511;3.843;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57021936;3.987;22.234;3.910;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57021946;3.928;22.011;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57021956;3.936;22.081;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57021966;3.982;22.166;3.879;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57021976;3.931;22.533;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57021986;3.939;22.092;3.828;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57021996;3.931;22.182;3.840;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57022006;3.923;22.544;3.840;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57022016;3.966;22.314;3.840;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57022026;3.974;21.570;3.859;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57022036;3.955;21.882;3.844;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57022046;3.927;21.932;3.844;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57022056;3.931;22.322;3.797;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57022066;4.433;20.235;4.334;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57022076;4.158;22.109;4.025;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57022086;4.480;22.308;4.349;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57022096;3.953;21.973;3.834;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57022106;4.052;21.844;3.932;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57022116;3.902;22.055;3.849;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
57022126;3.914;22.008;3.849;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
57022136;3.890;22.016;3.798;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
57022146;3.883;22.496;3.798;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
57022156;3.863;22.430;3.747;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
57022166;3.867;22.422;3.763;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
57022176;3.930;22.484;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
57022186;3.938;22.395;3.826;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
57022196;3.965;21.852;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
57022206;3.942;21.621;3.826;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.44;0.00;
57022216;3.984;21.524;3.885;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57022226;3.968;21.955;3.857;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57022236;3.921;22.420;3.794;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57022246;3.889;22.522;3.779;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57022256;3.917;22.495;3.822;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57022266;3.945;22.584;3.830;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57022276;4.016;22.182;3.916;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57022286;3.913;22.342;3.798;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57022296;3.893;22.510;3.763;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57022306;3.984;21.990;3.838;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57022316;3.904;22.389;3.788;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57022326;4.093;21.102;4.008;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57022336;3.987;21.527;3.906;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57022346;4.042;21.535;3.933;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57022356;3.999;21.648;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57022366;3.884;22.303;3.808;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57022376;3.892;22.209;3.808;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57022386;3.955;21.971;3.839;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57022396;3.951;21.995;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57022406;3.920;22.096;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57022416;3.909;22.415;3.781;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
57022426;3.941;22.055;3.832;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
57022436;3.960;22.004;3.883;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
57022446;3.941;21.961;3.848;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
57022456;3.964;21.914;3.856;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
57022466;4.000;21.672;3.899;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
57022476;4.028;21.730;3.899;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
57022486;3.949;22.087;3.848;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
57022496;3.945;22.243;3.844;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
57022506;3.901;22.411;3.820;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
57022516;3.942;21.960;3.834;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
57022526;3.927;21.925;3.842;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
57022536;3.911;21.925;3.807;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
57022546;3.852;22.236;3.740;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
57022556;3.930;22.030;3.822;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
57022566;3.982;21.878;3.877;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
57022576;3.950;21.511;3.861;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
57022586;3.958;21.710;3.842;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
57022596;4.013;21.804;3.916;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
57022606;3.915;21.940;3.807;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
57022616;4.028;22.030;3.924;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57022626;4.198;21.917;4.093;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57022636;4.096;21.811;3.983;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57022646;4.024;21.831;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57022656;3.937;21.936;3.857;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57022666;3.969;21.960;3.876;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.45;0.00;
57022676;4.197;21.842;4.071;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.45;0.00;
57022686;4.142;21.756;4.013;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.45;0.00;
57022696;4.123;21.196;4.020;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.45;0.00;
57022706;3.918;21.545;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.45;0.00;
57022716;4.335;21.756;4.216;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.45;0.00;
57022726;3.875;21.995;3.743;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.45;0.00;
57022736;3.883;22.066;3.778;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.45;0.00;
57022746;3.898;22.097;3.801;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.45;0.00;
57022756;3.902;22.074;3.782;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.45;0.00;
57022766;3.909;21.810;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57022776;4.039;21.713;3.973;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57022786;4.051;21.611;3.954;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57022796;4.015;20.749;3.911;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57022806;4.192;21.096;4.087;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57022816;3.917;21.728;3.809;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57022826;3.964;21.572;3.864;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57022836;3.984;21.654;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57022846;4.062;21.986;3.954;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57022856;3.984;22.146;3.856;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57022866;3.967;22.057;3.867;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
57022876;3.995;22.073;3.879;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
57022886;3.912;22.256;3.840;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
57022896;3.979;22.213;3.883;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
57022906;3.967;21.964;3.832;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
57022916;3.959;21.971;3.820;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
57022926;3.932;22.057;3.879;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
57022936;4.634;22.615;4.544;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
57022946;3.932;21.613;3.820;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
57022956;4.003;21.589;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
57022966;4.094;21.684;3.965;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57022976;3.968;22.378;3.875;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57022986;3.932;22.234;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57022996;3.964;21.976;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57023006;3.980;21.996;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57023016;3.980;22.105;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57023026;3.936;22.249;3.867;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57023036;3.952;22.054;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57023046;3.940;21.930;3.832;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57023056;3.940;21.906;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57023066;3.960;21.976;3.818;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.43;0.00;
57023076;3.937;22.136;3.795;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.43;0.00;
57023086;3.988;22.120;3.830;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.43;0.00;
57023096;4.317;21.217;4.186;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.43;0.00;
57023106;3.984;22.069;3.850;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.43;0.00;
57023116;4.067;21.624;3.943;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.43;0.00;
57023126;4.613;20.143;4.431;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.43;0.00;
57023136;3.893;21.866;3.791;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.43;0.00;
57023146;3.984;21.612;3.830;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.43;0.00;
57023156;3.976;21.538;3.881;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.43;0.00;
57023166;3.937;21.589;3.838;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57023176;3.874;22.166;3.760;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57023186;3.886;22.217;3.772;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57023196;3.909;21.991;3.803;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57023206;3.957;22.022;3.865;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57023216;4.081;22.149;3.943;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
57023226;4.014;22.418;3.880;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
57023236;3.955;22.055;3.880;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
57023246;3.990;21.926;3.869;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
57023256;3.955;21.922;3.845;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
57023266;3.959;21.821;3.841;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
57023276;3.982;21.746;3.904;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
57023286;3.982;21.590;3.841;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
57023296;3.935;21.852;3.814;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
57023306;3.955;22.000;3.818;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
57023316;3.893;22.302;3.766;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57023326;3.948;21.994;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57023336;4.027;22.068;3.915;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57023346;4.043;22.013;3.938;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57023356;4.007;22.193;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57023366;3.956;22.126;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57023376;3.984;21.853;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57023386;4.315;21.525;4.220;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57023396;4.318;21.315;4.232;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57023406;4.054;21.237;3.954;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57023416;3.981;21.780;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57023426;3.973;22.011;3.905;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57023436;4.238;21.843;4.117;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57023446;4.210;21.851;4.113;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57023456;4.226;21.675;4.121;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57023466;4.024;22.081;3.917;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57023476;4.005;22.073;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57023486;3.949;22.171;3.819;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57023496;3.930;21.995;3.850;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57023506;3.937;21.897;3.842;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57023516;3.948;21.516;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.50;0.00;
57023526;4.224;21.500;4.127;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.50;0.00;
57023536;4.204;21.434;4.116;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.50;0.00;
57023546;4.082;21.375;3.951;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.50;0.00;
57023556;4.267;20.372;4.171;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.50;0.00;
57023566;4.007;21.918;3.915;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.50;0.00;
57023576;3.928;22.059;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.50;0.00;
57023586;3.995;22.074;3.959;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.50;0.00;
57023596;4.003;22.051;3.927;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.50;0.00;
57023606;3.968;22.211;3.868;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.50;0.00;
57023616;3.921;22.421;3.813;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57023626;3.905;22.405;3.829;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57023636;3.917;21.945;3.790;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57023646;3.909;21.976;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57023656;3.924;21.996;3.790;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57023666;3.861;22.456;3.751;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57023676;3.846;22.463;3.735;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57023686;3.877;22.370;3.766;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57023696;3.936;22.428;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57023706;3.991;22.253;3.899;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57023716;4.355;22.517;4.240;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57023726;4.268;22.548;4.142;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57023736;3.926;22.478;3.814;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57023746;3.890;22.482;3.826;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57023756;3.926;22.120;3.806;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57023766;4.693;22.485;4.572;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57023776;3.985;22.191;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57023786;3.965;22.465;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57023796;3.918;22.681;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57023806;3.933;22.571;3.831;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57023816;3.953;22.669;3.835;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57023826;3.918;22.038;3.796;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57023836;3.973;22.058;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57023846;3.933;22.081;3.859;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57023856;3.969;22.532;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57023866;3.908;22.389;3.789;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.41;0.00;
57023876;3.880;22.121;3.820;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.41;0.00;
57023886;3.904;22.031;3.785;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.41;0.00;
57023896;3.892;22.179;3.773;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.41;0.00;
57023906;3.963;22.015;3.867;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.41;0.00;
57023916;3.935;22.475;3.832;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.41;0.00;
57023926;3.896;22.459;3.824;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.41;0.00;
57023936;3.939;22.483;3.855;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.41;0.00;
57023946;3.888;22.253;3.781;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.41;0.00;
57023956;3.923;22.218;3.855;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.41;0.00;
57023966;3.972;22.328;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
57023976;3.917;22.484;3.814;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
57023986;3.941;22.484;3.837;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
57023996;3.870;22.442;3.775;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
57024006;3.898;22.047;3.783;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
57024016;3.898;22.028;3.798;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
57024026;3.988;22.067;3.853;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
57024036;3.921;22.559;3.829;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
57024046;3.937;22.488;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
57024056;3.929;22.449;3.837;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.44;0.00;
57024066;3.899;22.039;3.825;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
57024076;3.919;21.930;3.837;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
57024086;3.911;21.976;3.821;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
57024096;3.915;22.156;3.825;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
57024106;3.942;22.467;3.868;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
57024116;3.930;22.350;3.821;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
57024126;3.899;22.101;3.801;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
57024136;3.848;22.413;3.747;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
57024146;3.848;22.156;3.770;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
57024156;3.915;22.323;3.794;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
57024166;4.449;20.762;4.341;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.46;0.00;
57024176;3.946;21.881;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.46;0.00;
57024186;3.977;21.769;3.883;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.46;0.00;
57024196;3.926;21.668;3.812;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.46;0.00;
57024206;3.938;21.664;3.840;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.46;0.00;
57024216;3.886;22.259;3.801;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.46;0.00;
57024226;3.914;22.406;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.46;0.00;
57024236;3.922;22.418;3.820;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.46;0.00;
57024246;3.863;22.403;3.797;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.46;0.00;
57024256;3.863;22.457;3.808;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.46;0.00;
57024266;3.862;22.351;3.768;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57024276;3.925;22.425;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57024286;3.961;22.398;3.834;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57024296;3.933;22.297;3.834;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57024306;3.937;22.028;3.850;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57024316;3.940;21.558;3.832;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
57024326;3.964;21.578;3.864;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
57024336;3.873;22.454;3.773;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
57024346;3.924;22.505;3.813;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
57024356;3.932;22.595;3.848;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
57024366;3.916;22.576;3.840;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
57024376;3.956;22.533;3.840;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
57024386;3.980;22.462;3.903;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
57024396;3.968;22.368;3.864;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
57024406;4.027;22.294;3.926;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.51;0.00;
57024416;3.919;22.349;3.799;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
57024426;3.966;21.960;3.865;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
57024436;3.939;21.859;3.807;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
57024446;3.872;21.867;3.776;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
57024456;3.868;22.112;3.791;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
57024466;3.888;22.388;3.799;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
57024476;4.355;20.643;4.256;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
57024486;4.127;21.502;3.990;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
57024496;3.908;22.026;3.822;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
57024506;3.911;21.937;3.826;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.43;0.00;
57024516;3.951;22.136;3.837;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57024526;3.966;22.450;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57024536;3.911;22.528;3.790;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57024546;3.888;22.383;3.809;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57024556;3.966;22.105;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57024566;3.884;22.128;3.754;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57024576;4.389;22.461;4.259;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57024586;4.278;22.841;4.138;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57024596;3.927;22.653;3.821;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57024606;3.966;22.610;3.864;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57024616;3.959;22.505;3.889;0.000;31.1;31.1;31.1;31.1;12.48;12.47;12.43;0.00;
57024626;3.911;22.274;3.815;0.000;31.1;31.1;31.1;31.1;12.48;12.47;12.43;0.00;
57024636;3.915;22.220;3.822;0.000;31.1;31.1;31.1;31.1;12.48;12.47;12.43;0.00;
57024646;3.908;22.271;3.791;0.000;31.1;31.1;31.1;31.1;12.48;12.47;12.43;0.00;
57024656;3.911;22.529;3.799;0.000;31.1;31.1;31.1;31.1;12.48;12.47;12.43;0.00;
57024666;3.892;22.466;3.799;0.000;31.1;31.1;31.1;31.1;12.48;12.47;12.43;0.00;
57024676;3.853;22.028;3.803;0.000;31.1;31.1;31.1;31.1;12.48;12.47;12.43;0.00;
57024686;3.853;22.106;3.756;0.000;31.1;31.1;31.1;31.1;12.48;12.47;12.43;0.00;
57024696;3.900;22.071;3.795;0.000;31.1;31.1;31.1;31.1;12.48;12.47;12.43;0.00;
57024706;4.112;22.760;4.022;0.000;31.1;31.1;31.1;31.1;12.48;12.47;12.43;0.00;
57024716;4.043;22.594;3.929;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57024726;3.960;22.462;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57024736;3.964;22.497;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57024746;3.984;22.076;3.882;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57024756;3.972;21.959;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57024766;3.921;22.037;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57024776;3.897;22.450;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57024786;3.885;22.415;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57024796;3.913;22.005;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57024806;3.917;21.962;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57024816;3.860;21.998;3.788;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.52;0.00;
57024826;3.848;22.412;3.812;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.52;0.00;
57024836;3.923;22.631;3.847;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.52;0.00;
57024846;3.970;22.561;3.906;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.52;0.00;
57024856;3.947;22.596;3.867;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.52;0.00;
57024866;3.987;22.322;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57024876;3.987;22.201;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57024886;3.880;22.213;3.799;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57024896;3.916;22.358;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57024906;3.904;22.475;3.776;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57024916;3.932;22.115;3.803;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57024926;3.932;22.092;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57024936;3.865;22.041;3.776;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57024946;3.861;22.146;3.764;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57024956;3.880;22.581;3.764;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57024966;3.982;22.590;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.43;0.00;
57024976;3.958;22.653;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.43;0.00;
57024986;3.982;22.476;3.869;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.43;0.00;
57024996;4.001;22.135;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.43;0.00;
57025006;3.926;22.111;3.815;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.43;0.00;
57025016;3.895;22.319;3.783;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.43;0.00;
57025026;3.922;22.539;3.779;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.43;0.00;
57025036;3.911;22.406;3.799;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.43;0.00;
57025046;3.954;22.072;3.779;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.43;0.00;
57025056;3.907;22.096;3.764;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.43;0.00;
57025066;3.852;22.048;3.794;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57025076;3.875;22.410;3.732;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57025086;3.895;22.495;3.826;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57025096;3.978;22.476;3.912;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57025106;3.954;22.410;3.896;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57025116;4.013;22.090;3.915;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57025126;3.930;22.094;3.841;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57025136;3.923;22.114;3.810;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57025146;3.911;22.308;3.790;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57025156;3.887;22.378;3.798;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57025166;3.864;22.132;3.781;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
57025176;4.017;21.789;3.910;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
57025186;4.280;20.524;4.186;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
57025196;3.836;21.930;3.746;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
57025206;3.907;21.934;3.836;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
57025216;4.029;22.074;3.925;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
57025226;3.946;22.008;3.863;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
57025236;3.958;22.058;3.816;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
57025246;3.934;21.980;3.871;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
57025256;3.871;22.280;3.797;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.41;0.00;
57025266;3.897;22.534;3.827;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57025276;3.917;22.518;3.808;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57025286;3.941;22.448;3.823;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57025296;3.941;22.479;3.827;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57025306;3.905;22.322;3.800;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57025316;3.901;22.060;3.804;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57025326;3.960;21.963;3.819;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57025336;4.051;21.990;3.917;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57025346;3.992;22.060;3.874;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57025356;3.925;22.412;3.800;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57025366;4.172;22.633;4.058;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57025376;4.049;21.985;3.936;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57025386;4.507;20.630;4.372;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57025396;3.943;22.012;3.850;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57025406;3.986;22.028;3.874;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57025416;3.963;22.149;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57025426;3.963;22.121;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57025436;3.891;22.461;3.795;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57025446;3.943;22.219;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57025456;3.959;21.969;3.870;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57025466;4.025;22.068;3.924;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57025476;3.962;22.334;3.865;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57025486;3.950;22.561;3.814;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57025496;3.926;22.530;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57025506;3.934;22.553;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57025516;3.961;22.566;3.836;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57025526;3.969;22.051;3.871;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57025536;3.930;22.121;3.859;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57025546;3.883;22.078;3.812;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57025556;3.930;22.328;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57025566;4.008;22.266;3.910;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57025576;3.989;22.035;3.887;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57025586;3.977;21.989;3.875;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57025596;3.942;22.117;3.859;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57025606;3.914;22.512;3.805;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57025616;3.911;22.566;3.841;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57025626;3.955;22.496;3.880;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57025636;3.959;22.578;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57025646;4.006;22.231;3.911;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57025656;4.286;22.188;4.175;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57025666;4.148;22.153;4.017;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57025676;4.531;22.453;4.422;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57025686;4.124;22.551;4.017;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57025696;3.955;22.043;3.864;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57025706;4.120;22.172;4.037;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57025716;4.109;22.227;4.054;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57025726;3.983;22.750;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57025736;3.841;22.652;3.776;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57025746;3.880;22.477;3.783;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57025756;3.904;22.555;3.811;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57025766;3.943;22.289;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57025776;3.853;22.012;3.772;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57025786;3.872;22.055;3.780;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57025796;4.176;22.156;4.081;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57025806;4.180;22.609;4.074;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57025816;4.238;22.181;4.087;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
57025826;4.562;22.306;4.435;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
57025836;4.021;22.017;3.884;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
57025846;3.962;22.317;3.837;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
57025856;3.922;22.497;3.797;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
57025866;3.922;22.684;3.805;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
57025876;3.926;22.481;3.825;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
57025886;3.926;22.505;3.813;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
57025896;3.926;22.193;3.805;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
57025906;3.895;22.037;3.805;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
57025916;3.963;21.909;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57025926;3.924;22.377;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57025936;3.983;22.205;3.882;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57025946;3.991;21.995;3.886;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57025956;3.947;22.022;3.843;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57025966;3.924;22.252;3.808;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57025976;3.853;22.455;3.761;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57025986;3.876;22.517;3.757;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57025996;3.912;22.509;3.804;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57026006;4.014;22.541;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57026016;3.982;22.296;3.853;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
57026026;3.935;22.120;3.798;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
57026036;3.935;22.108;3.841;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
57026046;3.923;22.058;3.775;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
57026056;3.927;22.390;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
57026066;3.957;22.043;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
57026076;3.969;21.996;3.869;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
57026086;4.036;22.141;3.912;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
57026096;3.910;22.598;3.806;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
57026106;3.949;22.621;3.857;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
57026116;3.965;22.785;3.877;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
57026126;3.926;22.469;3.838;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
57026136;3.937;22.461;3.814;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
57026146;3.941;21.992;3.826;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
57026156;3.890;22.082;3.798;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.49;0.00;
57026166;3.908;22.314;3.771;0.000;31.1;31.1;31.1;31.1;12.58;12.42;12.44;0.00;
57026176;4.067;22.077;3.915;0.000;31.1;31.1;31.1;31.1;12.58;12.42;12.44;0.00;
57026186;4.542;20.412;4.420;0.000;31.1;31.1;31.1;31.1;12.58;12.42;12.44;0.00;
57026196;3.976;21.944;3.818;0.000;31.1;31.1;31.1;31.1;12.58;12.42;12.44;0.00;
57026206;3.999;21.804;3.892;0.000;31.1;31.1;31.1;31.1;12.58;12.42;12.44;0.00;
57026216;3.999;21.644;3.853;0.000;31.1;31.1;31.1;31.1;12.58;12.42;12.44;0.00;
57026226;3.940;22.069;3.798;0.000;31.1;31.1;31.1;31.1;12.58;12.42;12.44;0.00;
57026236;3.881;22.369;3.771;0.000;31.1;31.1;31.1;31.1;12.58;12.42;12.44;0.00;
57026246;3.881;22.431;3.724;0.000;31.1;31.1;31.1;31.1;12.58;12.42;12.44;0.00;
57026256;3.968;22.400;3.845;0.000;31.1;31.1;31.1;31.1;12.58;12.42;12.44;0.00;
57026266;4.232;21.389;4.146;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57026276;4.264;21.096;4.149;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57026286;3.882;21.982;3.782;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57026296;3.929;21.970;3.829;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57026306;3.968;21.920;3.856;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57026316;3.949;22.154;3.821;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57026326;3.976;22.064;3.860;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57026336;3.953;22.037;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57026346;3.957;22.005;3.844;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57026356;4.185;22.481;4.106;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57026366;3.900;22.547;3.804;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57026376;3.896;22.621;3.839;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57026386;3.932;22.496;3.827;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57026396;3.924;22.481;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57026406;3.963;22.555;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57026416;3.940;21.969;3.835;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57026426;3.983;21.969;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57026436;3.975;21.926;3.910;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57026446;3.936;22.129;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57026456;3.967;22.129;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57026466;3.966;22.046;3.865;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57026476;3.934;22.452;3.826;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57026486;3.899;22.601;3.791;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57026496;3.950;22.550;3.810;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57026506;3.911;22.648;3.806;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57026516;3.966;22.636;3.869;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57026526;4.025;22.538;3.924;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57026536;3.978;22.327;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57026546;4.001;22.120;3.920;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57026556;4.001;22.554;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57026566;3.958;22.073;3.830;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
57026576;3.982;22.264;3.873;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
57026586;3.950;22.159;3.846;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
57026596;3.923;22.268;3.826;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
57026606;3.871;22.505;3.752;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.43;0.00;
57026616;4.123;22.757;4.015;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57026626;4.831;23.081;4.689;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57026636;4.131;22.831;3.976;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57026646;4.056;22.514;3.940;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57026656;4.017;22.655;3.913;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57026666;4.024;22.307;3.948;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57026676;4.167;22.479;4.066;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57026686;4.297;22.205;4.211;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57026696;4.111;22.225;3.995;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57026706;3.989;22.166;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57026716;3.925;22.053;3.838;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
57026726;3.823;22.465;3.756;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
57026736;3.815;22.508;3.721;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
57026746;3.866;22.597;3.748;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
57026756;3.917;22.581;3.842;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
57026766;4.339;22.717;4.221;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
57026776;4.272;22.597;4.139;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
57026786;4.268;22.255;4.143;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
57026796;4.224;22.161;4.107;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
57026806;3.909;22.029;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
57026816;3.932;21.982;3.839;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57026826;3.952;22.068;3.835;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57026836;3.952;22.095;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57026846;3.905;22.399;3.784;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57026856;3.834;22.602;3.737;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57026866;3.869;22.423;3.796;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57026876;3.980;22.513;3.851;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57026886;4.007;22.571;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57026896;3.980;22.466;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57026906;3.932;22.462;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57026916;3.915;22.077;3.814;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57026926;3.939;21.976;3.853;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57026936;3.978;21.917;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57026946;3.939;22.261;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57026956;3.951;22.179;3.857;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57026966;3.876;22.480;3.791;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57026976;3.864;22.527;3.763;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57026986;3.880;22.546;3.771;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57026996;3.911;22.656;3.838;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57027006;3.994;22.699;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57027016;4.009;22.704;3.913;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57027026;3.969;22.669;3.855;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57027036;3.965;22.027;3.863;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57027046;3.918;22.234;3.819;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57027056;3.965;22.160;3.835;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57027066;4.266;22.215;4.156;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57027076;3.961;22.430;3.808;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57027086;3.886;22.230;3.796;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57027096;3.886;22.030;3.772;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57027106;3.926;22.481;3.800;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57027116;3.928;22.584;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
