20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
57027126;3.964;22.506;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
57027136;4.007;22.272;3.930;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
57027146;4.559;20.504;4.423;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
57027156;4.011;21.888;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.46;0.00;
57027166;4.244;20.811;4.098;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57027176;3.924;21.608;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57027186;3.956;21.729;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57027196;3.940;22.171;3.824;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57027206;3.972;22.159;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57027216;3.830;22.597;3.765;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57027226;3.834;22.472;3.762;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57027236;3.877;22.628;3.773;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57027246;3.948;22.738;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57027256;3.988;22.577;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57027266;3.988;22.555;3.907;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.51;0.00;
57027276;3.968;22.594;3.887;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.51;0.00;
57027286;3.929;22.125;3.824;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.51;0.00;
57027296;3.921;22.043;3.856;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.51;0.00;
57027306;3.945;21.672;3.844;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.51;0.00;
57027316;3.945;22.047;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.51;0.00;
57027326;4.012;22.176;3.919;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.51;0.00;
57027336;4.039;22.602;3.946;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.51;0.00;
57027346;3.890;22.559;3.773;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.51;0.00;
57027356;3.905;22.535;3.824;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.51;0.00;
57027366;3.945;22.645;3.860;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
57027376;4.008;22.613;3.908;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
57027386;4.099;22.852;3.966;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
57027396;3.988;22.555;3.904;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
57027406;3.992;22.317;3.896;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
57027416;3.921;21.996;3.821;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
57027426;3.960;21.512;3.872;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
57027436;3.897;21.785;3.833;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
57027446;3.913;21.981;3.809;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
57027456;3.905;22.383;3.821;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.50;0.00;
57027466;4.278;22.676;4.164;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57027476;4.140;22.735;4.015;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57027486;4.156;22.594;4.043;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57027496;4.570;22.864;4.462;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57027506;4.077;22.700;3.968;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57027516;3.911;22.731;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57027526;3.939;22.481;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57027536;3.955;22.009;3.843;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57027546;4.570;22.056;4.474;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57027556;4.010;21.623;3.894;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57027566;3.953;22.205;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57027576;3.942;22.369;3.805;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57027586;3.898;22.568;3.821;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57027596;3.843;22.548;3.727;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57027606;3.855;22.350;3.758;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57027616;3.863;22.552;3.762;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57027626;3.957;22.459;3.864;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57027636;3.973;22.654;3.876;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57027646;3.902;22.474;3.794;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57027656;3.894;22.236;3.809;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57027666;3.970;21.828;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57027676;4.001;21.621;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57027686;4.017;21.809;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57027696;3.974;22.164;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57027706;3.911;22.602;3.803;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57027716;3.839;22.585;3.761;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
57027726;3.850;22.605;3.769;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
57027736;3.823;22.511;3.757;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
57027746;3.917;22.437;3.819;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
57027756;3.933;22.558;3.866;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
57027766;3.909;22.632;3.835;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
57027776;3.917;22.366;3.816;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
57027786;3.909;22.116;3.831;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
57027796;3.992;21.628;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
57027806;4.008;21.729;3.933;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
57027816;3.958;21.984;3.870;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.48;0.00;
57027826;3.891;22.487;3.807;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.48;0.00;
57027836;3.871;22.491;3.791;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.48;0.00;
57027846;3.860;22.553;3.729;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.48;0.00;
57027856;3.840;22.623;3.764;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.48;0.00;
57027866;3.856;22.541;3.823;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.48;0.00;
57027876;3.938;22.580;3.866;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.48;0.00;
57027886;3.942;22.502;3.870;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.48;0.00;
57027896;3.891;22.448;3.827;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.48;0.00;
57027906;3.891;22.113;3.815;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.48;0.00;
57027916;3.998;22.082;3.905;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57027926;3.966;21.996;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57027936;3.974;22.184;3.846;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57027946;3.966;22.434;3.854;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57027956;3.895;22.016;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57027966;3.884;22.477;3.787;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57027976;3.888;22.453;3.783;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57027986;3.876;22.492;3.760;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57027996;4.558;20.458;4.442;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57028006;3.998;21.926;3.850;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57028016;3.962;21.546;3.839;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
57028026;3.966;21.543;3.839;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
57028036;3.982;21.718;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
57028046;3.926;22.424;3.792;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
57028056;3.918;22.587;3.816;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
57028066;3.930;22.431;3.835;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
57028076;3.934;22.615;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
57028086;3.887;22.408;3.757;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
57028096;3.903;22.494;3.757;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
57028106;3.863;22.416;3.788;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
57028116;4.184;21.242;4.106;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
57028126;4.294;21.226;4.173;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
57028136;3.908;21.678;3.805;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
57028146;3.951;21.417;3.841;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
57028156;3.971;21.584;3.868;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
57028166;3.959;22.075;3.884;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
57028176;3.896;22.596;3.817;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
57028186;3.912;22.647;3.790;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
57028196;3.920;22.569;3.774;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
57028206;3.892;22.585;3.821;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.45;0.00;
57028216;3.862;22.559;3.755;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57028226;3.862;22.618;3.767;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57028236;3.866;22.630;3.763;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57028246;3.945;22.579;3.814;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57028256;3.953;22.524;3.865;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57028266;3.976;21.841;3.900;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57028276;3.929;21.775;3.802;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57028286;3.984;21.841;3.915;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57028296;3.905;22.559;3.802;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57028306;3.886;22.634;3.814;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57028316;3.898;22.567;3.794;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57028326;3.909;22.520;3.798;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57028336;3.878;22.559;3.798;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57028346;3.925;22.528;3.837;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57028356;3.870;22.516;3.755;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57028366;4.571;22.679;4.416;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.41;0.00;
57028376;4.052;22.446;3.945;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.41;0.00;
57028386;3.997;21.630;3.871;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.41;0.00;
57028396;3.938;21.482;3.820;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.41;0.00;
57028406;3.962;21.412;3.851;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.41;0.00;
57028416;3.868;22.240;3.765;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.41;0.00;
57028426;3.864;22.477;3.730;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.41;0.00;
57028436;3.903;22.500;3.785;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.41;0.00;
57028446;4.434;22.733;4.338;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.41;0.00;
57028456;4.033;22.609;3.921;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.41;0.00;
57028466;3.907;22.662;3.797;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57028476;3.914;22.772;3.816;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57028486;3.875;22.642;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57028496;3.938;22.533;3.824;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57028506;3.990;22.294;3.875;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57028516;4.001;21.773;3.910;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57028526;4.037;21.816;3.887;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57028536;3.990;22.212;3.887;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57028546;3.855;22.537;3.726;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57028556;3.871;22.584;3.777;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57028566;3.883;22.614;3.797;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.46;0.00;
57028576;3.911;22.591;3.824;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.46;0.00;
57028586;3.930;22.559;3.859;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.46;0.00;
57028596;3.891;22.680;3.793;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.46;0.00;
57028606;3.864;22.493;3.765;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.46;0.00;
57028616;3.903;22.505;3.852;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.46;0.00;
57028626;3.958;22.271;3.867;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.46;0.00;
57028636;3.966;21.635;3.898;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.46;0.00;
57028646;3.938;21.498;3.879;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.46;0.00;
57028656;3.942;21.857;3.855;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.46;0.00;
57028666;3.893;22.515;3.762;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
57028676;3.850;22.562;3.758;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
57028686;3.917;22.589;3.809;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
57028696;3.913;22.648;3.798;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
57028706;3.964;22.542;3.872;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
57028716;3.933;22.574;3.845;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
57028726;3.933;22.531;3.801;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
57028736;3.913;22.523;3.825;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
57028746;3.968;22.425;3.845;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
57028756;4.024;22.210;3.923;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.50;0.00;
57028766;3.965;21.992;3.891;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57028776;3.930;22.346;3.813;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57028786;3.918;22.553;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57028796;3.835;21.852;3.774;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57028806;3.871;22.401;3.762;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57028816;3.890;22.428;3.778;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57028826;4.414;20.757;4.368;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57028836;4.091;21.766;3.958;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57028846;3.890;21.669;3.801;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57028856;3.886;21.863;3.778;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57028866;3.908;21.781;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57028876;3.971;21.856;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57028886;4.003;22.141;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57028896;3.912;22.482;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57028906;3.876;22.580;3.802;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57028916;3.865;22.547;3.774;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.50;0.00;
57028926;3.888;22.465;3.786;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.50;0.00;
57028936;3.924;22.566;3.856;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.50;0.00;
57028946;3.936;22.524;3.845;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.50;0.00;
57028956;3.932;22.391;3.841;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.50;0.00;
57028966;3.979;22.031;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.50;0.00;
57028976;3.951;21.731;3.880;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.50;0.00;
57028986;3.900;21.992;3.817;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.50;0.00;
57028996;3.908;22.117;3.798;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.50;0.00;
57029006;3.951;22.648;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.50;0.00;
57029016;3.913;22.560;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
57029026;3.893;22.502;3.801;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
57029036;3.936;22.619;3.812;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
57029046;3.822;22.556;3.742;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
57029056;4.449;20.482;4.329;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
57029066;3.960;22.162;3.832;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
57029076;3.980;22.042;3.879;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
57029086;3.936;22.174;3.824;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
57029096;3.948;21.624;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
57029106;3.869;21.960;3.777;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
57029116;3.886;22.066;3.787;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57029126;3.930;22.465;3.838;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57029136;3.973;22.673;3.857;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57029146;3.969;22.653;3.853;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57029156;3.937;22.528;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57029166;3.870;22.638;3.759;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57029176;3.922;22.520;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57029186;3.930;22.642;3.814;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57029196;4.001;22.418;3.932;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57029206;4.040;22.426;3.963;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57029216;4.136;22.142;4.067;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.45;0.00;
57029226;4.470;22.333;4.423;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.45;0.00;
57029236;3.897;22.014;3.805;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.45;0.00;
57029246;3.901;22.010;3.821;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.45;0.00;
57029256;3.866;22.441;3.786;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.45;0.00;
57029266;3.972;22.527;3.903;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.45;0.00;
57029276;3.881;22.418;3.813;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.45;0.00;
57029286;3.842;22.535;3.782;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.45;0.00;
57029296;3.913;22.375;3.797;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.45;0.00;
57029306;3.878;22.449;3.778;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.45;0.00;
57029316;3.942;22.008;3.815;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57029326;4.100;22.117;4.015;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57029336;4.448;22.453;4.321;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57029346;3.918;21.821;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57029356;3.942;22.238;3.854;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57029366;3.946;22.184;3.811;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57029376;3.946;22.797;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57029386;3.926;22.766;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57029396;3.934;22.711;3.815;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57029406;3.903;22.844;3.811;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57029416;3.911;22.420;3.811;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
57029426;3.891;22.455;3.799;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
57029436;3.880;22.346;3.807;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
57029446;3.935;22.260;3.815;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
57029456;3.919;22.283;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
57029466;3.936;22.191;3.841;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57029476;3.968;22.136;3.872;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57029486;3.987;22.242;3.888;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57029496;3.964;22.379;3.868;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57029506;3.936;22.587;3.829;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57029516;3.964;22.602;3.841;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57029526;3.924;22.653;3.790;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57029536;3.932;22.524;3.825;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57029546;3.908;22.477;3.782;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57029556;3.881;22.305;3.809;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57029566;3.906;22.141;3.863;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57029576;3.883;22.110;3.820;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57029586;3.906;22.305;3.820;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57029596;3.910;22.367;3.820;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57029606;3.867;22.648;3.777;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57029616;3.969;22.266;3.863;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57029626;3.906;22.578;3.820;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57029636;4.111;21.957;4.020;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57029646;4.425;21.004;4.317;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57029656;3.902;21.992;3.797;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57029666;3.953;22.087;3.868;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57029676;3.945;22.036;3.833;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57029686;3.957;22.020;3.829;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57029696;3.933;22.436;3.853;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57029706;3.926;22.624;3.841;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57029716;3.898;22.620;3.801;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57029726;3.914;22.667;3.829;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57029736;3.941;22.695;3.829;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57029746;3.945;22.789;3.864;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57029756;3.937;22.593;3.821;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57029766;3.974;22.532;3.829;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
57029776;3.922;22.470;3.806;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
57029786;3.926;21.900;3.802;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
57029796;3.938;21.923;3.833;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
57029806;3.930;21.666;3.810;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
57029816;3.911;22.150;3.763;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
57029826;3.859;22.548;3.744;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
57029836;3.879;22.516;3.779;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
57029846;3.887;22.606;3.806;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
57029856;3.978;22.540;3.841;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
57029866;3.915;22.706;3.803;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57029876;3.888;22.584;3.795;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57029886;3.994;22.338;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57029896;3.990;22.397;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57029906;3.907;22.209;3.799;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57029916;3.919;22.084;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57029926;3.884;22.123;3.772;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57029936;3.876;22.287;3.807;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57029946;3.899;22.631;3.783;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57029956;3.876;22.631;3.791;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57029966;4.480;20.277;4.371;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57029976;3.912;22.150;3.809;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57029986;4.018;22.076;3.927;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57029996;3.963;22.232;3.884;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57030006;3.928;22.252;3.837;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.50;0.00;
57030016;3.871;22.403;3.768;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
57030026;3.887;22.309;3.776;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
57030036;3.851;21.967;3.733;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
57030046;3.902;21.971;3.787;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
57030056;4.217;22.088;4.100;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
57030066;3.910;22.461;3.799;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
57030076;3.918;22.457;3.873;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
57030086;3.977;22.554;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
57030096;3.910;22.496;3.803;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
57030106;3.938;22.406;3.803;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.43;0.00;
57030116;3.951;22.263;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
57030126;3.982;22.165;3.884;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
57030136;3.876;22.431;3.762;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
57030146;3.911;22.438;3.805;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
57030156;3.939;22.220;3.825;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
57030166;3.888;22.091;3.809;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
57030176;3.907;21.998;3.801;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
57030186;3.927;22.388;3.813;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
57030196;4.164;22.704;4.061;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
57030206;4.456;22.922;4.320;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.50;0.00;
57030216;3.960;22.667;3.863;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57030226;4.008;22.354;3.866;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57030236;3.996;22.217;3.863;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57030246;3.988;22.115;3.902;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57030256;3.933;22.303;3.808;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57030266;3.866;22.620;3.776;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57030276;3.909;22.569;3.812;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57030286;3.901;22.096;3.780;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57030296;3.877;22.170;3.796;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57030306;3.893;22.080;3.796;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57030316;3.927;22.680;3.793;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57030326;3.974;22.672;3.824;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57030336;3.978;22.688;3.883;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57030346;3.947;22.691;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57030356;3.959;22.242;3.875;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57030366;3.963;22.336;3.820;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57030376;3.927;22.449;3.836;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57030386;3.880;22.582;3.762;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57030396;3.864;22.617;3.773;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57030406;3.895;22.285;3.797;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57030416;3.879;22.367;3.771;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57030426;3.954;22.356;3.826;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57030436;4.566;20.792;4.454;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57030446;3.938;22.273;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57030456;4.021;22.289;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57030466;4.021;22.183;3.944;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57030476;4.021;21.913;3.944;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57030486;3.966;22.336;3.869;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57030496;3.990;22.164;3.932;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57030506;3.875;22.747;3.771;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57030516;3.839;22.503;3.748;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57030526;3.909;22.472;3.799;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57030536;3.858;22.519;3.779;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57030546;3.866;22.534;3.791;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57030556;3.866;22.487;3.752;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57030566;3.932;22.495;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57030576;3.988;22.108;3.905;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57030586;3.988;22.069;3.913;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57030596;3.960;21.788;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57030606;3.976;21.976;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57030616;3.948;22.210;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57030626;3.877;22.519;3.791;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57030636;3.838;22.574;3.756;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57030646;3.865;22.476;3.772;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57030656;3.889;22.445;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57030666;3.880;22.423;3.740;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57030676;3.860;22.524;3.771;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57030686;3.935;22.520;3.822;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57030696;3.998;22.216;3.888;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57030706;3.982;22.033;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57030716;4.045;21.549;3.880;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57030726;4.053;21.802;3.919;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57030736;3.903;22.497;3.818;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57030746;3.884;22.407;3.771;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57030756;3.860;22.427;3.771;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57030766;3.877;22.425;3.787;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57030776;3.893;22.464;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57030786;3.865;22.261;3.787;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57030796;3.924;22.194;3.834;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57030806;3.881;22.327;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57030816;3.928;22.433;3.815;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57030826;3.944;22.093;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57030836;3.964;22.042;3.909;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57030846;3.940;22.050;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57030856;3.928;22.167;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57030866;4.439;21.505;4.360;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57030876;4.471;22.299;4.309;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57030886;3.992;22.064;3.811;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57030896;3.957;22.103;3.854;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57030906;3.968;22.182;3.866;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57030916;3.945;22.635;3.834;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57030926;3.850;22.592;3.768;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57030936;3.913;22.526;3.791;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57030946;3.957;22.279;3.819;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57030956;3.984;22.056;3.862;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57030966;3.963;22.183;3.862;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57030976;3.872;22.362;3.815;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57030986;3.884;22.476;3.799;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57030996;3.852;22.519;3.736;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57031006;3.966;22.253;3.909;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57031016;3.935;22.202;3.811;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57031026;3.939;22.273;3.815;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57031036;3.911;22.714;3.799;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57031046;3.895;22.691;3.783;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57031056;4.590;22.859;4.473;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57031066;3.931;22.268;3.828;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57031076;3.931;22.010;3.859;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57031086;3.951;22.006;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57031096;3.959;22.053;3.840;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57031106;3.836;22.431;3.738;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57031116;3.891;22.513;3.780;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
57031126;3.966;22.072;3.846;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
57031136;3.955;22.118;3.905;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
57031146;3.966;22.161;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
57031156;3.915;22.591;3.791;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
57031166;3.895;22.606;3.787;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
57031176;3.911;22.446;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
57031186;3.955;22.587;3.846;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
57031196;3.974;22.251;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
57031206;4.649;20.757;4.556;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.48;0.00;
57031216;3.929;22.016;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57031226;3.858;22.020;3.799;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57031236;3.878;22.227;3.799;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57031246;3.953;21.860;3.866;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57031256;3.976;22.133;3.854;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57031266;3.949;22.153;3.881;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57031276;3.886;22.453;3.787;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57031286;3.850;22.512;3.803;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57031296;3.858;22.520;3.740;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57031306;3.913;22.570;3.827;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57031316;3.943;22.706;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57031326;3.928;22.522;3.815;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57031336;3.916;22.620;3.854;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57031346;3.955;22.479;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57031356;3.865;22.033;3.772;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57031366;3.928;21.857;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57031376;3.959;22.154;3.885;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57031386;3.983;22.299;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57031396;3.940;22.471;3.850;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57031406;3.861;22.674;3.768;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57031416;3.900;22.522;3.775;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57031426;3.916;22.561;3.822;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57031436;3.955;22.526;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57031446;3.928;22.510;3.822;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57031456;3.924;22.510;3.814;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57031466;3.940;22.304;3.826;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57031476;3.853;21.945;3.736;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57031486;3.892;21.809;3.775;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57031496;3.967;21.715;3.845;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57031506;3.967;22.124;3.833;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57031516;3.956;22.540;3.845;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57031526;3.861;22.587;3.758;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57031536;3.885;22.567;3.782;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57031546;3.912;22.485;3.833;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57031556;3.956;22.685;3.817;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57031566;3.968;22.740;3.860;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57031576;3.936;22.755;3.829;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57031586;3.940;22.685;3.837;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57031596;3.920;22.230;3.790;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57031606;3.881;22.144;3.754;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.50;0.00;
57031616;3.988;21.642;3.844;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.45;0.00;
57031626;3.945;22.319;3.813;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.45;0.00;
57031636;3.909;22.573;3.848;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.45;0.00;
57031646;3.913;22.510;3.797;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.45;0.00;
57031656;3.893;22.405;3.754;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.45;0.00;
57031666;4.712;22.775;4.587;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
57031676;3.940;22.062;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
57031686;4.030;22.109;3.941;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
57031696;3.936;22.432;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
57031706;3.967;22.417;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
57031716;3.928;22.105;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
57031726;3.920;21.910;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
57031736;4.184;20.563;4.137;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
57031746;4.208;20.913;4.094;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
57031756;3.884;21.973;3.788;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.47;0.00;
57031766;3.881;21.972;3.805;0.000;31.1;31.1;31.1;31.1;12.47;12.38;12.45;0.00;
57031776;3.822;21.918;3.751;0.000;31.1;31.1;31.1;31.1;12.47;12.38;12.45;0.00;
57031786;3.818;22.236;3.751;0.000;31.1;31.1;31.1;31.1;12.47;12.38;12.45;0.00;
57031796;3.877;22.434;3.758;0.000;31.1;31.1;31.1;31.1;12.47;12.38;12.45;0.00;
57031806;3.967;22.450;3.872;0.000;31.1;31.1;31.1;31.1;12.47;12.38;12.45;0.00;
57031816;3.936;22.454;3.852;0.000;31.1;31.1;31.1;31.1;12.47;12.38;12.45;0.00;
57031826;3.928;22.454;3.852;0.000;31.1;31.1;31.1;31.1;12.47;12.38;12.45;0.00;
57031836;3.885;22.116;3.841;0.000;31.1;31.1;31.1;31.1;12.47;12.38;12.45;0.00;
57031846;3.940;21.976;3.844;0.000;31.1;31.1;31.1;31.1;12.47;12.38;12.45;0.00;
57031856;3.916;21.987;3.837;0.000;31.1;31.1;31.1;31.1;12.47;12.38;12.45;0.00;
57031866;3.880;22.374;3.802;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57031876;4.070;22.409;4.014;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57031886;4.827;22.562;4.709;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57031896;3.872;22.163;3.787;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57031906;3.932;22.175;3.873;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57031916;3.947;22.628;3.845;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57031926;3.951;22.702;3.857;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57031936;3.940;22.644;3.861;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57031946;3.951;22.730;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57031956;4.594;21.194;4.465;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57031966;3.909;22.190;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
57031976;3.952;22.127;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
57031986;3.948;22.038;3.834;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
57031996;3.932;21.975;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
57032006;3.956;21.901;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
57032016;3.932;22.014;3.826;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
57032026;3.917;22.022;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
57032036;3.905;22.490;3.799;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
57032046;3.905;22.568;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
57032056;3.932;22.576;3.834;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
57032066;3.934;22.674;3.805;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57032076;3.934;22.510;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57032086;3.906;22.436;3.805;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57032096;3.942;22.343;3.825;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57032106;3.938;22.039;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57032116;3.890;21.973;3.805;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57032126;3.938;21.747;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57032136;3.914;22.039;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57032146;3.890;22.047;3.817;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57032156;3.894;22.249;3.825;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.45;0.00;
57032166;3.911;22.571;3.818;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
57032176;3.927;22.645;3.853;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
57032186;3.919;22.555;3.814;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
57032196;3.923;22.548;3.818;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
57032206;3.954;22.614;3.849;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
57032216;3.907;22.458;3.853;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
57032226;3.950;22.072;3.869;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
57032236;3.911;22.013;3.837;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
57032246;3.930;21.783;3.845;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
57032256;3.919;22.033;3.853;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.44;0.00;
57032266;3.926;22.180;3.829;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57032276;3.910;22.290;3.821;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57032286;3.930;22.615;3.817;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57032296;3.949;22.654;3.817;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57032306;3.930;22.705;3.841;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57032316;3.933;22.820;3.837;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.50;0.00;
57032326;3.945;22.867;3.853;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.50;0.00;
57032336;3.941;22.930;3.884;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.50;0.00;
57032346;3.968;22.466;3.868;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.50;0.00;
57032356;3.949;22.227;3.837;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.50;0.00;
57032366;3.933;22.109;3.845;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.50;0.00;
57032376;3.953;22.077;3.860;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.50;0.00;
57032386;3.957;22.290;3.833;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.50;0.00;
57032396;3.917;22.297;3.805;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.50;0.00;
57032406;3.881;22.835;3.798;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.50;0.00;
57032416;3.943;22.615;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57032426;3.963;22.607;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57032436;4.227;22.813;4.133;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57032446;4.523;22.950;4.407;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57032456;3.951;22.576;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57032466;3.975;22.357;3.906;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57032476;3.995;22.096;3.906;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57032486;3.983;22.096;3.902;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57032496;3.979;21.909;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57032506;3.955;22.275;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57032516;3.955;22.674;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57032526;3.931;22.667;3.822;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57032536;3.927;22.667;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57032546;3.880;22.346;3.779;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57032556;4.002;23.695;3.877;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57032566;3.888;23.496;3.791;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57032576;4.006;23.120;3.900;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57032586;3.963;22.972;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57032596;4.085;22.612;3.967;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57032606;4.511;21.384;4.426;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57032616;3.889;22.705;3.822;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
57032626;3.908;22.098;3.838;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
57032636;3.947;22.118;3.842;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
57032646;3.967;22.153;3.834;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
57032656;3.861;22.487;3.756;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
57032666;3.873;22.484;3.791;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
57032676;3.838;22.491;3.756;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
57032686;4.564;20.903;4.463;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
57032696;4.603;22.219;4.513;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
57032706;4.073;22.013;3.955;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
57032716;4.006;22.369;3.867;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.46;0.00;
57032726;4.002;22.248;3.891;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.46;0.00;
57032736;3.966;22.699;3.859;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.46;0.00;
57032746;3.919;22.255;3.805;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.46;0.00;
57032756;3.931;22.193;3.808;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.46;0.00;
57032766;3.911;22.299;3.769;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.46;0.00;
57032776;3.867;22.828;3.738;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.46;0.00;
57032786;3.887;22.715;3.750;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.46;0.00;
57032796;3.887;22.691;3.762;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.46;0.00;
57032806;3.907;22.773;3.797;0.000;31.1;31.1;31.1;31.1;12.60;12.50;12.46;0.00;
57032816;3.949;22.541;3.821;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57032826;3.961;22.350;3.860;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57032836;3.996;22.182;3.891;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57032846;3.968;22.069;3.895;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57032856;3.961;22.194;3.852;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57032866;3.921;22.111;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.42;0.00;
57032876;3.901;22.130;3.784;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.42;0.00;
57032886;3.917;22.025;3.784;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.42;0.00;
57032896;3.830;22.247;3.749;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.42;0.00;
57032906;3.857;22.496;3.753;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.42;0.00;
57032916;3.854;22.519;3.749;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.42;0.00;
57032926;3.877;22.445;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.42;0.00;
57032936;3.917;22.449;3.780;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.42;0.00;
57032946;3.944;22.504;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.42;0.00;
57032956;3.999;22.138;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.42;0.00;
57032966;3.981;22.090;3.845;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57032976;3.993;22.235;3.919;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57032986;3.945;22.478;3.817;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57032996;3.914;22.247;3.841;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57033006;3.918;22.149;3.841;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57033016;3.890;22.580;3.782;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57033026;3.882;22.729;3.794;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57033036;3.870;22.701;3.782;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57033046;3.886;22.717;3.774;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57033056;3.961;22.584;3.821;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57033066;3.994;22.546;3.909;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57033076;3.978;22.421;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57033086;3.986;22.234;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57033096;3.994;22.191;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57033106;3.951;22.292;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57033116;3.935;22.171;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57033126;3.895;22.065;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57033136;3.891;22.355;3.787;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57033146;3.856;22.671;3.764;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57033156;3.860;22.593;3.764;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57033166;3.912;22.671;3.774;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.45;0.00;
57033176;3.968;22.796;3.864;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.45;0.00;
57033186;3.972;22.577;3.864;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.45;0.00;
