20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
57033196;4.874;22.929;4.756;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.45;0.00;
57033206;3.976;22.170;3.891;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.45;0.00;
57033216;4.007;22.221;3.864;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.45;0.00;
57033226;3.976;22.545;3.872;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.45;0.00;
57033236;4.003;22.240;3.884;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.45;0.00;
57033246;3.916;22.088;3.805;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.45;0.00;
57033256;3.924;22.068;3.766;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.45;0.00;
57033266;3.877;22.564;3.758;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
57033276;3.917;22.635;3.845;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
57033286;3.937;22.572;3.841;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
57033296;3.913;22.490;3.798;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
57033306;3.929;22.247;3.798;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
57033316;3.941;22.227;3.892;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
57033326;3.976;22.682;3.860;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
57033336;3.992;22.576;3.892;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
57033346;3.968;22.548;3.872;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
57033356;3.980;22.255;3.904;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.50;0.00;
57033366;3.868;22.406;3.787;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.44;0.00;
57033376;3.868;22.492;3.787;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.44;0.00;
57033386;3.888;22.438;3.818;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.44;0.00;
57033396;4.104;20.552;3.994;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.44;0.00;
57033406;4.053;19.482;3.931;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.44;0.00;
57033416;4.063;19.487;3.932;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57033426;3.901;23.155;3.772;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57033436;3.964;23.508;3.846;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57033446;4.621;21.288;4.509;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57033456;4.016;22.658;3.913;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57033466;3.964;22.877;3.862;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57033476;3.960;22.991;3.858;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57033486;4.174;23.136;4.070;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57033496;4.483;23.770;4.364;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57033506;3.897;23.476;3.803;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.48;0.00;
57033516;3.919;23.383;3.790;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.44;0.00;
57033526;3.919;23.390;3.802;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.44;0.00;
57033536;3.931;23.351;3.826;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.44;0.00;
57033546;3.821;22.622;3.732;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.44;0.00;
57033556;3.853;22.325;3.724;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.44;0.00;
57033566;3.911;22.001;3.826;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.44;0.00;
57033576;3.935;21.959;3.915;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.44;0.00;
57033586;4.029;21.748;3.904;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.44;0.00;
57033596;3.970;22.118;3.845;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.44;0.00;
57033606;3.970;22.111;3.884;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.44;0.00;
57033616;3.899;22.412;3.825;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57033626;3.903;22.439;3.790;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57033636;3.911;22.389;3.837;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57033646;3.895;22.396;3.852;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57033656;3.911;22.529;3.841;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57033666;3.852;22.412;3.743;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57033676;3.820;22.502;3.739;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57033686;3.923;22.049;3.786;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57033696;3.919;22.127;3.860;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57033706;3.978;21.936;3.915;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57033716;3.936;22.053;3.836;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.41;0.00;
57033726;3.960;22.088;3.851;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.41;0.00;
57033736;3.921;22.365;3.804;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.41;0.00;
57033746;3.897;22.544;3.781;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.41;0.00;
57033756;3.897;22.642;3.836;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.41;0.00;
57033766;3.909;22.673;3.820;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.41;0.00;
57033776;3.928;22.603;3.800;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.41;0.00;
57033786;3.846;22.595;3.746;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.41;0.00;
57033796;3.830;22.490;3.742;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.41;0.00;
57033806;3.893;22.307;3.828;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.41;0.00;
57033816;3.959;22.069;3.882;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
57033826;3.991;21.901;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
57033836;3.987;21.925;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
57033846;3.936;22.131;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
57033856;3.940;22.190;3.839;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
57033866;3.880;22.416;3.811;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
57033876;3.932;22.435;3.741;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
57033886;3.916;22.474;3.804;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
57033896;3.908;22.564;3.796;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
57033906;3.940;22.626;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
57033916;3.936;22.559;3.810;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
57033926;4.772;22.829;4.650;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
57033936;3.947;22.224;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
57033946;3.987;22.154;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
57033956;4.018;21.760;3.904;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
57033966;3.945;22.158;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57033976;3.949;21.990;3.861;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57033986;3.886;22.353;3.798;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57033996;3.905;22.559;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57034006;3.929;22.462;3.806;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57034016;3.925;22.544;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57034026;3.898;22.528;3.790;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57034036;3.862;22.431;3.783;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57034046;3.846;22.493;3.740;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57034056;3.921;22.146;3.814;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57034066;3.984;22.255;3.886;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57034076;4.032;21.812;3.906;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57034086;3.972;22.263;3.866;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57034096;3.957;22.224;3.866;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57034106;3.921;22.349;3.839;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57034116;3.929;22.599;3.804;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57034126;3.972;22.627;3.859;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57034136;3.921;22.584;3.765;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57034146;3.917;22.611;3.812;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57034156;3.933;22.631;3.843;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57034166;3.856;22.534;3.757;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
57034176;3.943;22.353;3.844;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
57034186;3.975;22.350;3.923;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
57034196;4.034;22.122;3.911;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
57034206;4.003;22.208;3.923;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
57034216;3.959;22.656;3.864;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
57034226;3.931;22.416;3.816;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
57034236;3.927;22.138;3.805;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
57034246;3.923;22.687;3.856;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
57034256;4.003;22.577;3.848;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
57034266;5.372;20.715;5.277;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57034276;3.872;21.951;3.791;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57034286;3.911;21.869;3.807;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57034296;4.002;21.814;3.932;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57034306;4.038;21.536;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57034316;3.970;22.099;3.838;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57034326;3.931;22.236;3.846;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57034336;3.911;22.432;3.791;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57034346;3.947;22.561;3.862;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57034356;3.927;22.479;3.791;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57034366;3.914;22.596;3.800;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.41;0.00;
57034376;3.934;22.374;3.793;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.41;0.00;
57034386;3.898;22.491;3.785;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.41;0.00;
57034396;3.906;22.308;3.789;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.41;0.00;
57034406;3.926;22.272;3.816;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.41;0.00;
57034416;3.953;21.871;3.847;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.41;0.00;
57034426;4.024;21.591;3.925;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.41;0.00;
57034436;3.997;22.097;3.913;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.41;0.00;
57034446;3.894;22.397;3.797;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.41;0.00;
57034456;3.898;22.382;3.734;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.41;0.00;
57034466;3.939;22.250;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57034476;3.959;21.891;3.896;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57034486;3.955;22.320;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57034496;3.923;22.387;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57034506;3.923;22.371;3.770;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57034516;4.088;21.435;4.009;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
57034526;4.445;20.695;4.341;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
57034536;4.001;21.408;3.912;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
57034546;4.029;21.517;3.931;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
57034556;4.052;21.497;3.939;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
57034566;3.891;22.074;3.802;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
57034576;3.868;22.397;3.806;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
57034586;3.875;22.292;3.763;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
57034596;3.919;22.378;3.814;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
57034606;3.919;22.479;3.841;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
57034616;3.887;22.406;3.804;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
57034626;3.926;22.449;3.859;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
57034636;4.036;23.160;3.933;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
57034646;4.237;23.918;4.117;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
57034656;4.044;24.413;3.929;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
57034666;4.001;23.648;3.898;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
57034676;4.241;23.461;4.149;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
57034686;3.961;23.219;3.894;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
57034696;3.934;23.277;3.819;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
57034706;3.922;23.453;3.835;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.47;0.00;
57034716;3.924;23.461;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57034726;3.940;23.484;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57034736;3.936;23.449;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57034746;3.905;23.461;3.799;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57034756;3.909;23.496;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57034766;3.921;23.410;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57034776;3.956;23.293;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57034786;3.960;22.664;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57034796;4.047;22.418;3.960;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57034806;3.999;22.402;3.929;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57034816;3.913;23.091;3.825;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57034826;3.925;23.383;3.829;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57034836;3.929;23.355;3.852;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57034846;3.929;23.359;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57034856;3.921;23.379;3.856;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57034866;3.913;22.417;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57034876;3.917;22.402;3.817;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57034886;3.898;22.421;3.817;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57034896;3.941;22.507;3.860;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57034906;3.941;22.137;3.829;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57034916;4.011;21.662;3.925;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57034926;4.007;21.412;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57034936;3.976;21.783;3.886;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57034946;3.924;22.407;3.847;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57034956;3.928;22.552;3.835;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57034966;3.928;22.524;3.847;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57034976;3.948;22.516;3.886;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57034986;3.932;22.524;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57034996;3.924;22.509;3.851;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57035006;3.932;22.594;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57035016;4.641;23.025;4.563;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.50;0.00;
57035026;4.054;22.343;3.919;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.50;0.00;
57035036;3.974;22.057;3.856;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.50;0.00;
57035046;3.986;22.013;3.896;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.50;0.00;
57035056;4.026;21.727;3.919;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.50;0.00;
57035066;3.908;22.242;3.817;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
57035076;4.434;21.102;4.372;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
57035086;4.182;21.413;4.099;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
57035096;3.892;21.857;3.805;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
57035106;3.955;21.861;3.841;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
57035116;3.915;21.911;3.868;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
57035126;3.900;22.223;3.805;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
57035136;3.884;22.487;3.790;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
57035146;3.927;22.355;3.841;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
57035156;3.935;22.375;3.864;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.45;0.00;
57035166;3.989;22.050;3.897;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57035176;3.989;22.054;3.909;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57035186;4.024;22.116;3.897;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57035196;3.926;22.566;3.815;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57035206;3.937;22.468;3.846;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57035216;3.973;22.245;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57035226;3.993;22.026;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57035236;4.001;22.136;3.862;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57035246;3.961;22.093;3.858;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57035256;3.930;22.554;3.823;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57035266;3.896;22.371;3.792;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
57035276;3.919;22.344;3.815;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
57035286;3.966;22.041;3.897;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
57035296;4.018;22.119;3.921;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
57035306;3.947;21.963;3.862;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
57035316;3.880;22.453;3.780;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
57035326;3.911;22.426;3.823;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
57035336;3.935;22.445;3.858;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
57035346;3.947;22.220;3.811;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
57035356;3.955;22.021;3.823;0.000;31.1;31.1;31.1;31.1;12.48;12.39;12.42;0.00;
57035366;3.967;22.014;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57035376;3.912;22.334;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57035386;3.908;22.373;3.784;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57035396;3.947;22.408;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57035406;3.955;22.275;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57035416;3.975;21.971;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57035426;3.955;21.929;3.839;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57035436;3.955;22.081;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57035446;3.924;22.509;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57035456;3.975;22.435;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57035466;3.923;22.257;3.824;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57035476;3.959;22.062;3.871;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57035486;3.998;22.015;3.922;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57035496;3.955;22.128;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57035506;3.911;22.472;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57035516;3.935;22.499;3.840;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57035526;3.963;22.452;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57035536;3.978;22.062;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57035546;3.970;22.394;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57035556;3.943;22.515;3.859;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57035566;3.924;22.212;3.801;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
57035576;3.995;22.111;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
57035586;3.955;22.392;3.852;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
57035596;3.928;21.982;3.820;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
57035606;3.983;21.826;3.852;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
57035616;4.310;20.363;4.188;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
57035626;3.924;21.830;3.801;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
57035636;3.963;21.955;3.875;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
57035646;3.963;21.959;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
57035656;3.991;21.994;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
57035666;3.926;22.649;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.53;0.00;
57035676;3.890;22.583;3.795;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.53;0.00;
57035686;3.949;22.626;3.846;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.53;0.00;
57035696;3.985;22.599;3.882;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.53;0.00;
57035706;3.910;22.552;3.842;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.53;0.00;
57035716;3.917;22.166;3.843;0.000;31.1;31.1;31.1;31.1;12.46;12.42;12.42;0.00;
57035726;3.936;21.956;3.827;0.000;31.1;31.1;31.1;31.1;12.46;12.42;12.42;0.00;
57035736;3.960;21.909;3.831;0.000;31.1;31.1;31.1;31.1;12.46;12.42;12.42;0.00;
57035746;4.164;22.244;4.069;0.000;31.1;31.1;31.1;31.1;12.46;12.42;12.42;0.00;
57035756;3.854;22.092;3.792;0.000;31.1;31.1;31.1;31.1;12.46;12.42;12.42;0.00;
57035766;3.944;22.092;3.827;0.000;31.1;31.1;31.1;31.1;12.46;12.42;12.42;0.00;
57035776;4.034;21.971;3.932;0.000;31.1;31.1;31.1;31.1;12.46;12.42;12.42;0.00;
57035786;4.646;22.810;4.541;0.000;31.1;31.1;31.1;31.1;12.46;12.42;12.42;0.00;
57035796;3.897;22.587;3.784;0.000;31.1;31.1;31.1;31.1;12.46;12.42;12.42;0.00;
57035806;3.940;22.490;3.850;0.000;31.1;31.1;31.1;31.1;12.46;12.42;12.42;0.00;
57035816;3.980;22.567;3.882;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57035826;3.972;22.540;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57035836;3.937;22.540;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57035846;3.913;22.341;3.843;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57035856;3.898;22.317;3.816;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57035866;4.173;21.775;4.102;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57035876;4.421;20.839;4.360;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57035886;3.980;21.522;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57035896;4.024;21.631;3.929;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57035906;4.071;21.783;3.968;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57035916;4.001;22.301;3.857;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57035926;3.946;22.567;3.818;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57035936;4.001;22.571;3.912;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57035946;3.990;22.618;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57035956;3.982;22.622;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57035966;3.954;22.501;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57035976;3.926;22.591;3.810;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57035986;3.938;22.555;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57035996;3.930;22.516;3.802;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57036006;4.013;22.136;3.936;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57036016;4.057;21.582;3.961;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
57036026;4.065;21.629;3.957;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
57036036;4.033;22.110;3.934;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
57036046;3.950;22.494;3.886;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
57036056;4.238;22.838;4.122;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
57036066;4.302;22.842;4.185;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
57036076;4.116;22.689;3.981;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
57036086;3.907;22.458;3.784;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
57036096;3.907;22.486;3.851;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
57036106;3.883;22.451;3.800;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
57036116;3.898;22.331;3.798;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57036126;3.879;21.996;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57036136;4.134;21.680;4.044;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57036146;4.256;21.587;4.142;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57036156;4.067;21.618;3.958;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57036166;4.516;22.487;4.427;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57036176;3.922;22.440;3.818;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57036186;3.961;22.440;3.857;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57036196;3.946;22.382;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57036206;3.946;22.448;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57036216;3.921;22.458;3.797;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57036226;3.925;22.544;3.801;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57036236;3.921;22.431;3.821;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57036246;3.933;22.427;3.821;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57036256;3.972;21.959;3.821;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57036266;3.989;21.437;3.895;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57036276;4.012;21.461;3.923;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57036286;3.969;21.983;3.860;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57036296;3.898;22.544;3.809;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57036306;3.946;22.478;3.856;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57036316;3.953;22.486;3.876;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57036326;3.953;22.377;3.856;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57036336;3.890;22.560;3.825;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57036346;3.953;22.498;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57036356;3.875;22.505;3.797;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57036366;3.934;22.396;3.819;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57036376;3.934;22.003;3.847;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57036386;3.985;21.515;3.858;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57036396;4.016;21.480;3.925;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57036406;3.981;21.710;3.882;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57036416;3.887;22.275;3.796;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57036426;4.008;22.478;3.889;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57036436;3.922;22.521;3.831;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57036446;3.981;22.490;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57036456;3.938;22.463;3.905;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57036466;3.927;22.531;3.812;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
57036476;3.927;22.543;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
57036486;3.927;22.488;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
57036496;3.923;22.336;3.835;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
57036506;3.951;21.817;3.870;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
57036516;4.034;21.602;3.941;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
57036526;4.026;21.743;3.894;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
57036536;3.986;22.180;3.870;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
57036546;3.907;22.449;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
57036556;3.939;22.438;3.839;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
57036566;3.980;22.533;3.881;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57036576;3.988;22.545;3.896;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57036586;3.933;22.615;3.830;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57036596;3.949;22.564;3.865;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57036606;3.921;22.533;3.822;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57036616;3.913;22.517;3.838;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57036626;3.964;22.094;3.865;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57036636;3.964;22.043;3.818;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57036646;4.906;20.724;4.756;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57036656;4.162;21.625;4.042;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57036666;3.949;21.994;3.834;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57036676;4.036;21.763;3.897;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57036686;4.629;19.784;4.513;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57036696;3.989;22.154;3.885;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57036706;4.032;22.060;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57036716;3.969;22.049;3.885;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57036726;3.981;22.049;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57036736;3.902;22.530;3.819;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57036746;3.914;22.455;3.799;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57036756;3.930;22.612;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57036766;3.932;22.450;3.835;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57036776;3.963;22.446;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57036786;3.971;22.005;3.894;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57036796;3.975;22.017;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57036806;3.963;21.962;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57036816;3.929;22.266;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
57036826;3.937;21.979;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
57036836;3.968;21.928;3.869;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
57036846;3.980;21.909;3.869;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
57036856;3.909;22.072;3.830;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
57036866;3.913;22.352;3.791;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
57036876;4.409;22.675;4.314;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
57036886;4.295;22.616;4.166;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
57036896;3.976;22.543;3.889;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
57036906;4.024;22.317;3.893;0.000;31.1;31.1;31.1;31.1;12.51;12.39;12.43;0.00;
57036916;3.973;22.088;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57036926;4.017;22.056;3.932;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57036936;3.997;22.131;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57036946;3.997;22.448;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57036956;4.333;22.201;4.215;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57036966;4.044;22.068;3.948;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57036976;3.969;22.193;3.846;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57036986;3.926;22.565;3.811;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57036996;3.894;22.538;3.772;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57037006;3.902;22.510;3.807;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57037016;3.930;22.465;3.807;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
57037026;4.195;22.646;4.105;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
57037036;4.317;22.371;4.187;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
57037046;4.183;22.195;4.113;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
57037056;4.250;22.211;4.136;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
57037066;3.954;22.544;3.846;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
57037076;3.974;22.019;3.897;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
57037086;3.997;22.085;3.901;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
57037096;3.950;22.030;3.854;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
57037106;3.962;22.571;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
57037116;3.975;22.620;3.871;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
57037126;3.967;22.542;3.879;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
57037136;3.975;22.542;3.887;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
57037146;3.995;22.538;3.895;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
57037156;4.003;22.353;3.860;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
57037166;4.015;22.153;3.926;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
57037176;4.015;22.051;3.950;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
57037186;3.971;22.271;3.856;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
57037196;3.967;22.401;3.848;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
57037206;3.979;22.047;3.875;0.000;31.1;31.1;31.1;31.1;12.59;12.50;12.51;0.00;
57037216;3.996;22.064;3.912;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57037226;3.984;22.193;3.896;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57037236;3.964;22.588;3.834;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57037246;3.945;22.549;3.853;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57037256;3.984;22.471;3.865;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57037266;3.960;22.475;3.857;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57037276;4.012;22.029;3.924;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57037286;4.036;22.088;3.924;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57037296;4.008;22.096;3.896;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57037306;4.245;22.455;4.148;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57037316;3.932;22.350;3.824;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
57037326;3.940;21.913;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
57037336;3.964;21.987;3.883;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
57037346;3.964;22.061;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
57037356;3.980;22.318;3.871;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.46;0.00;
57037366;3.993;22.623;3.897;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57037376;3.945;22.521;3.901;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57037386;3.981;22.592;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57037396;4.914;20.787;4.795;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57037406;3.989;22.106;3.850;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57037416;3.989;22.145;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57037426;3.993;22.047;3.905;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57037436;3.981;22.040;3.834;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57037446;3.945;22.314;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57037456;3.977;22.118;3.901;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57037466;4.002;22.035;3.908;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57037476;3.978;22.219;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57037486;3.955;22.481;3.888;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57037496;3.947;22.422;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57037506;3.974;22.406;3.931;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57037516;3.998;22.438;3.908;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57037526;3.982;22.625;3.919;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57037536;3.994;22.188;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57037546;4.168;22.168;4.104;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57037556;4.326;22.172;4.253;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.50;0.00;
57037566;4.019;22.234;3.907;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
57037576;4.039;22.022;3.919;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
57037586;3.995;22.116;3.919;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
57037596;4.162;22.062;4.060;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
57037606;4.122;22.476;4.009;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
57037616;3.972;22.441;3.883;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
57037626;3.928;22.640;3.844;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
57037636;3.940;22.452;3.840;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
57037646;3.968;22.550;3.860;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
57037656;3.991;22.468;3.887;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
57037666;4.039;22.102;3.950;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57037676;4.279;22.207;4.185;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57037686;4.145;22.090;4.044;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57037696;4.393;22.356;4.251;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57037706;4.291;22.703;4.134;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57037716;3.909;22.078;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57037726;3.924;22.340;3.766;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57037736;4.579;20.329;4.451;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57037746;3.995;21.903;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57037756;3.924;21.891;3.821;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57037766;3.956;21.914;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57037776;3.921;21.981;3.839;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57037786;3.999;22.043;3.851;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57037796;3.976;22.074;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57037806;3.901;22.051;3.831;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57037816;3.917;22.402;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57037826;3.928;22.617;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57037836;3.988;22.465;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57037846;3.905;22.527;3.800;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57037856;3.921;22.516;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57037866;3.933;22.553;3.818;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
57037876;3.917;22.128;3.776;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
57037886;3.929;22.019;3.815;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
57037896;3.968;22.124;3.838;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
57037906;3.945;21.906;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
57037916;3.968;22.056;3.882;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57037926;3.921;22.096;3.800;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57037936;3.885;22.362;3.776;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57037946;3.901;22.483;3.812;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57037956;4.510;22.674;4.407;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57037966;3.937;22.506;3.823;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57037976;3.976;22.581;3.823;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57037986;3.980;22.522;3.847;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57037996;3.949;22.530;3.812;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57038006;3.953;21.943;3.819;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.47;0.00;
57038016;3.963;21.606;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57038026;4.006;21.536;3.897;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57038036;3.947;21.653;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57038046;3.880;22.320;3.787;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57038056;3.876;22.442;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57038066;3.935;22.492;3.791;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57038076;3.951;22.496;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57038086;3.982;22.516;3.854;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57038096;3.959;22.617;3.838;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57038106;3.990;22.570;3.850;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.48;0.00;
57038116;3.952;22.619;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57038126;4.807;20.579;4.736;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57038136;3.984;21.542;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57038146;3.952;21.519;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57038156;3.960;21.773;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57038166;3.928;22.149;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57038176;3.877;22.545;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57038186;3.901;22.451;3.799;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57038196;3.913;22.635;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57038206;3.964;22.619;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57038216;3.926;22.671;3.837;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57038226;3.930;22.601;3.856;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57038236;3.989;22.769;3.868;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57038246;3.961;22.742;3.813;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57038256;3.937;22.196;3.849;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57038266;3.981;21.985;3.923;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57038276;4.005;21.733;3.892;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57038286;3.933;22.149;3.849;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57038296;3.906;22.295;3.825;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57038306;3.922;22.530;3.774;0.000;31.1;31.1;31.1;31.1;12.56;12.50;12.50;0.00;
57038316;3.902;22.516;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57038326;3.941;22.594;3.842;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57038336;3.945;22.602;3.846;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57038346;3.941;22.524;3.850;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57038356;3.949;22.543;3.893;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57038366;3.894;22.496;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57038376;3.937;22.063;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57038386;3.961;22.047;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57038396;3.968;21.516;3.889;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57038406;3.949;21.664;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57038416;3.901;21.969;3.789;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
57038426;3.901;22.466;3.805;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
57038436;3.905;22.564;3.809;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
57038446;3.957;22.513;3.816;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
57038456;3.988;22.631;3.879;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.51;0.00;
57038466;3.921;22.569;3.798;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
57038476;3.928;22.394;3.826;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
57038486;3.952;22.581;3.853;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
57038496;3.924;22.417;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
57038506;4.125;22.083;4.017;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
57038516;4.098;21.674;3.978;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
57038526;3.984;21.655;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
57038536;3.932;22.067;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
57038546;3.956;22.188;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
57038556;3.924;22.324;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
57038566;3.943;22.657;3.838;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57038576;3.927;22.606;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57038586;3.907;22.634;3.834;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57038596;3.907;22.591;3.826;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57038606;3.935;22.606;3.794;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57038616;3.907;22.649;3.791;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57038626;3.919;22.199;3.798;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57038636;3.978;21.999;3.936;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57038646;4.006;21.654;3.908;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57038656;3.963;21.921;3.869;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57038666;3.941;22.448;3.845;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
57038676;3.930;22.574;3.845;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
57038686;3.910;22.566;3.809;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
57038696;3.910;22.577;3.833;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
57038706;3.906;22.538;3.821;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
57038716;3.914;22.593;3.880;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
57038726;3.969;22.558;3.841;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
57038736;3.965;22.351;3.892;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
57038746;3.981;21.811;3.856;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
57038756;3.977;21.706;3.833;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.50;0.00;
57038766;4.464;20.557;4.391;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
57038776;4.047;21.604;3.960;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
57038786;3.936;21.744;3.800;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
57038796;3.960;21.974;3.847;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
57038806;3.956;22.048;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
57038816;3.897;22.297;3.804;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
57038826;3.913;22.410;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
57038836;4.429;21.507;4.337;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
57038846;4.393;21.359;4.305;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
57038856;3.944;21.974;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
57038866;3.971;22.066;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57038876;3.920;22.034;3.814;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57038886;3.963;22.191;3.861;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57038896;3.967;22.512;3.885;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57038906;3.896;22.532;3.814;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57038916;3.928;22.027;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57038926;3.971;22.034;3.857;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57038936;3.943;21.979;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57038946;3.920;22.501;3.814;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57038956;3.928;22.512;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57038966;3.965;22.487;3.826;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.44;0.00;
57038976;3.937;22.291;3.833;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.44;0.00;
57038986;3.906;21.970;3.857;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.44;0.00;
57038996;3.922;21.990;3.779;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.44;0.00;
57039006;4.194;22.139;4.087;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.44;0.00;
57039016;4.119;22.714;4.025;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.44;0.00;
57039026;3.933;22.479;3.845;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.44;0.00;
57039036;3.981;22.139;3.849;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.44;0.00;
57039046;4.001;22.068;3.861;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.44;0.00;
57039056;4.005;22.045;3.869;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.44;0.00;
57039066;3.896;22.377;3.818;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57039076;3.916;22.385;3.790;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57039086;3.916;22.346;3.837;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57039096;3.920;22.396;3.849;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57039106;3.916;22.049;3.787;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57039116;3.884;21.844;3.773;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
57039126;3.904;21.840;3.828;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
57039136;3.931;22.163;3.891;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
57039146;3.947;22.397;3.871;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
57039156;3.915;22.319;3.867;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
57039166;3.951;21.953;3.836;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
57039176;3.990;22.000;3.910;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
57039186;3.911;22.023;3.832;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
57039196;3.880;22.428;3.805;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
57039206;3.880;22.471;3.816;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.46;0.00;
57039216;3.904;22.433;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57039226;3.924;22.277;3.850;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57039236;3.924;21.960;3.787;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57039246;3.916;21.940;3.795;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57039256;3.959;22.093;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
