20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
57039266;3.983;22.437;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57039276;3.912;22.460;3.791;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57039286;3.932;22.062;3.850;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57039296;4.231;22.198;4.168;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57039306;4.448;22.249;4.328;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57039316;3.930;22.518;3.814;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57039326;3.914;22.569;3.802;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57039336;3.930;22.483;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57039346;3.930;22.502;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57039356;3.946;22.010;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57039366;3.911;21.916;3.810;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57039376;3.899;22.362;3.794;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57039386;3.922;22.514;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57039396;3.922;22.475;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57039406;3.942;22.362;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57039416;3.968;22.069;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57039426;3.988;22.038;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57039436;4.007;22.132;3.901;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57039446;3.956;22.042;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57039456;3.956;22.062;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57039466;3.901;22.476;3.803;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57039476;3.897;22.402;3.799;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57039486;3.909;22.429;3.795;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57039496;3.909;22.554;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57039506;3.881;22.480;3.760;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57039516;3.926;22.382;3.833;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
57039526;4.301;21.792;4.161;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
57039536;4.507;20.748;4.384;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
57039546;3.977;21.487;3.833;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
57039556;4.013;21.499;3.880;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
57039566;3.981;21.999;3.876;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
57039576;4.005;22.140;3.876;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
57039586;3.949;22.409;3.790;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
57039596;3.933;22.445;3.821;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
57039606;3.882;22.405;3.770;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.45;0.00;
57039616;3.915;22.532;3.841;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
57039626;3.923;22.461;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
57039636;3.891;22.532;3.829;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
57039646;3.927;22.508;3.864;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
57039656;3.931;22.117;3.817;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.50;0.00;
57039666;3.972;21.775;3.838;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
57039676;4.031;21.440;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
57039686;4.015;21.760;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
57039696;3.968;21.935;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
57039706;3.972;22.157;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
57039716;3.932;22.382;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
57039726;3.889;22.285;3.776;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
57039736;3.917;22.320;3.783;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
57039746;3.905;22.343;3.768;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
57039756;3.932;22.371;3.779;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.43;0.00;
57039766;3.948;22.458;3.854;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57039776;4.311;20.968;4.203;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57039786;4.200;21.163;4.093;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57039796;3.917;21.646;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57039806;3.999;21.471;3.909;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57039816;3.999;21.401;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57039826;3.948;21.955;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57039836;3.921;22.415;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57039846;3.873;22.423;3.780;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57039856;3.924;22.376;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57039866;3.915;22.441;3.805;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
57039876;3.930;22.460;3.852;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
57039886;3.871;22.398;3.821;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
57039896;3.891;22.417;3.762;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
57039906;3.923;22.297;3.844;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
57039916;3.942;22.028;3.844;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
57039926;4.009;21.518;3.919;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
57039936;4.076;21.374;3.911;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
57039946;3.985;21.363;3.899;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
57039956;3.911;22.234;3.817;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.45;0.00;
57039966;3.893;22.375;3.782;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
57039976;3.897;22.304;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
57039986;3.913;22.359;3.821;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
57039996;3.901;22.340;3.782;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
57040006;3.936;22.340;3.825;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
57040016;3.913;22.371;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
57040026;3.877;22.304;3.770;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
57040036;4.110;22.437;4.024;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
57040046;4.472;21.915;4.376;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
57040056;4.035;21.367;3.907;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.45;0.00;
57040066;4.320;22.102;4.216;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.45;0.00;
57040076;4.395;22.496;4.286;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.45;0.00;
57040086;3.896;22.438;3.797;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.45;0.00;
57040096;3.896;22.410;3.790;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.45;0.00;
57040106;3.915;22.524;3.833;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.45;0.00;
57040116;3.892;22.492;3.809;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.45;0.00;
57040126;3.904;21.934;3.833;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.45;0.00;
57040136;3.919;21.981;3.833;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.45;0.00;
57040146;3.856;22.414;3.770;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.45;0.00;
57040156;3.904;22.418;3.797;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.45;0.00;
57040166;3.953;22.290;3.852;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
57040176;3.941;21.977;3.816;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
57040186;3.969;22.000;3.848;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
57040196;3.977;22.087;3.875;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
57040206;4.277;21.660;4.161;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.46;0.00;
57040216;3.932;21.939;3.836;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
57040226;3.987;21.943;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
57040236;3.959;22.056;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
57040246;3.888;22.310;3.820;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
57040256;3.920;21.982;3.824;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
57040266;3.940;21.974;3.812;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
57040276;3.959;21.959;3.867;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
57040286;3.928;22.243;3.875;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
57040296;3.947;21.662;3.801;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
57040306;3.991;21.440;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.46;0.00;
57040316;4.015;21.486;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57040326;4.015;22.001;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57040336;4.003;22.427;3.907;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57040346;3.948;21.982;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57040356;3.944;22.017;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57040366;3.940;21.966;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57040376;3.921;22.306;3.786;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57040386;3.924;22.181;3.790;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57040396;3.901;21.935;3.821;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57040406;3.940;22.076;3.856;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57040416;3.947;21.546;3.857;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
57040426;3.967;21.585;3.861;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
57040436;4.050;21.562;3.967;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
57040446;4.310;21.488;4.203;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
57040456;4.097;21.507;4.002;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
57040466;4.022;21.714;3.920;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
57040476;4.034;21.706;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
57040486;4.168;21.800;4.077;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
57040496;4.089;21.648;3.991;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
57040506;4.011;21.667;3.908;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.49;0.00;
57040516;3.876;22.009;3.787;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.53;0.00;
57040526;3.927;21.943;3.803;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.53;0.00;
57040536;3.888;21.982;3.827;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.53;0.00;
57040546;3.912;21.437;3.815;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.53;0.00;
57040556;3.951;21.413;3.850;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.53;0.00;
57040566;4.141;21.406;4.102;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.53;0.00;
57040576;4.133;21.198;4.031;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.53;0.00;
57040586;4.704;20.994;4.527;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.53;0.00;
57040596;3.943;22.057;3.854;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.53;0.00;
57040606;3.995;22.104;3.874;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.53;0.00;
57040616;3.903;22.008;3.818;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57040626;3.911;22.309;3.826;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57040636;3.942;22.508;3.826;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57040646;3.942;22.477;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57040656;3.930;22.262;3.873;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57040666;3.942;22.110;3.791;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57040676;4.045;21.864;3.940;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57040686;3.974;21.992;3.857;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57040696;4.009;22.028;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57040706;4.037;22.063;3.920;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57040716;3.972;22.596;3.881;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57040726;3.976;22.491;3.900;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57040736;3.917;22.424;3.794;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57040746;3.913;22.506;3.779;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57040756;3.901;22.436;3.810;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57040766;4.250;20.734;4.187;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57040776;4.333;20.527;4.250;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57040786;3.938;21.470;3.815;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57040796;3.974;21.771;3.846;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57040806;4.009;22.037;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57040816;4.452;22.545;4.324;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57040826;4.325;22.741;4.215;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57040836;3.934;22.506;3.807;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57040846;3.989;22.475;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57040856;3.950;21.963;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57040866;3.925;21.886;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57040876;3.905;21.839;3.800;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57040886;3.886;22.361;3.800;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57040896;3.949;22.361;3.863;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57040906;3.925;22.389;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57040916;3.941;21.878;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57040926;3.937;22.006;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57040936;3.996;21.422;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57040946;3.968;21.835;3.890;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57040956;3.988;22.256;3.843;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57040966;3.921;22.380;3.836;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57040976;3.940;22.458;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57040986;3.956;21.908;3.840;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57040996;3.909;21.896;3.832;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57041006;3.901;22.368;3.840;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57041016;3.924;22.399;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57041026;4.137;21.962;4.082;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57041036;4.035;21.568;3.918;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57041046;3.960;21.576;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57041056;4.736;21.892;4.627;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57041066;3.936;21.964;3.806;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57041076;4.015;22.357;3.892;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57041086;3.995;22.018;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57041096;3.984;21.936;3.912;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57041106;3.956;21.971;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57041116;3.928;22.279;3.845;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57041126;3.924;21.975;3.853;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57041136;3.913;21.936;3.787;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57041146;3.901;21.925;3.775;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57041156;3.936;22.038;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57041166;3.986;21.771;3.851;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57041176;3.978;21.485;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57041186;3.930;21.478;3.835;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57041196;3.970;22.045;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57041206;3.990;22.365;3.882;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57041216;4.009;22.029;3.949;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57041226;3.997;22.041;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57041236;3.970;22.142;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57041246;3.938;21.994;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57041256;3.946;22.197;3.831;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57041266;4.161;21.748;4.072;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
57041276;4.031;21.631;3.939;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
57041286;4.035;21.358;3.904;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
57041296;4.035;21.303;3.919;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
57041306;4.224;21.326;4.107;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
57041316;4.054;21.418;3.951;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57041326;3.999;22.003;3.884;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57041336;3.943;21.901;3.833;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57041346;3.991;21.948;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57041356;3.920;21.952;3.829;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57041366;3.888;21.956;3.787;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57041376;4.160;21.917;4.056;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57041386;3.995;21.812;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57041396;4.310;20.642;4.197;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57041406;4.062;21.702;3.962;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57041416;3.995;21.621;3.866;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.53;0.00;
57041426;4.034;21.640;3.941;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.53;0.00;
57041436;4.058;21.805;3.953;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.53;0.00;
57041446;4.026;22.415;3.913;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.53;0.00;
57041456;4.015;22.122;3.917;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.53;0.00;
57041466;4.022;22.012;3.913;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.53;0.00;
57041476;3.947;22.043;3.858;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.53;0.00;
57041486;3.967;22.333;3.823;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.53;0.00;
57041496;3.943;22.118;3.835;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.53;0.00;
57041506;3.939;22.020;3.827;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.53;0.00;
57041516;3.918;22.132;3.799;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
57041526;3.918;22.203;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
57041536;3.986;21.850;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
57041546;4.191;21.705;4.101;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
57041556;4.641;21.913;4.560;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
57041566;3.982;22.168;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
57041576;3.986;22.363;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
57041586;3.958;22.101;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
57041596;4.025;22.124;3.901;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
57041606;3.930;22.136;3.803;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.48;0.00;
57041616;3.928;21.935;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57041626;4.200;21.642;4.117;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57041636;3.928;21.619;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57041646;3.987;21.471;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57041656;3.959;21.424;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57041666;3.892;22.247;3.800;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57041676;3.975;22.107;3.843;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57041686;3.999;21.908;3.882;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57041696;4.003;21.916;3.906;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57041706;4.011;21.947;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57041716;3.919;22.288;3.852;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
57041726;3.915;21.828;3.786;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
57041736;3.951;21.661;3.872;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
57041746;4.563;19.850;4.509;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
57041756;3.900;21.595;3.794;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
57041766;3.943;21.540;3.844;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
57041776;3.935;21.365;3.821;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
57041786;3.923;21.451;3.825;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
57041796;3.904;22.000;3.841;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
57041806;3.947;22.346;3.837;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.45;0.00;
57041816;3.999;21.960;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
57041826;4.003;22.225;3.883;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
57041836;4.018;21.968;3.883;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
57041846;3.983;22.112;3.902;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
57041856;4.227;21.819;4.118;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.46;0.00;
57041866;4.034;21.708;3.921;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.48;0.00;
57041876;3.967;21.825;3.874;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.48;0.00;
57041886;4.022;21.472;3.897;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.48;0.00;
57041896;4.248;21.531;4.117;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.48;0.00;
57041906;4.118;21.198;4.019;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.48;0.00;
57041916;3.896;21.986;3.764;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.48;0.00;
57041926;3.951;21.955;3.827;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.48;0.00;
57041936;4.019;22.017;3.889;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.48;0.00;
57041946;3.963;22.068;3.862;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.48;0.00;
57041956;3.995;22.123;3.885;0.000;31.1;31.1;31.1;31.1;12.59;12.49;12.48;0.00;
57041966;4.203;21.878;4.064;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.44;0.00;
57041976;4.018;21.204;3.904;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.44;0.00;
57041986;4.570;20.134;4.451;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.44;0.00;
57041996;3.919;21.999;3.783;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.44;0.00;
57042006;3.935;21.936;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.44;0.00;
57042016;3.986;21.682;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.44;0.00;
57042026;3.939;21.666;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.44;0.00;
57042036;3.872;22.242;3.744;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.44;0.00;
57042046;4.365;22.802;4.259;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.44;0.00;
57042056;4.187;22.787;4.064;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.44;0.00;
57042066;3.964;22.505;3.826;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57042076;3.952;22.591;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57042086;3.944;22.451;3.853;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57042096;3.901;22.474;3.787;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57042106;3.921;22.451;3.814;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57042116;3.913;22.400;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57042126;3.913;22.006;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57042136;3.960;21.652;3.845;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57042146;3.984;21.699;3.896;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57042156;4.007;21.890;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57042166;3.869;22.469;3.798;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.44;0.00;
57042176;3.865;22.399;3.798;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.44;0.00;
57042186;3.873;22.426;3.794;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.44;0.00;
57042196;3.912;22.469;3.849;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.44;0.00;
57042206;3.916;22.438;3.822;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.44;0.00;
57042216;3.904;22.484;3.833;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.44;0.00;
57042226;3.853;22.360;3.779;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.44;0.00;
57042236;3.838;22.298;3.771;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.44;0.00;
57042246;3.900;22.189;3.806;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.44;0.00;
57042256;4.081;21.695;3.986;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.44;0.00;
57042266;4.291;21.857;4.210;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.50;0.00;
57042276;3.936;21.713;3.809;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.50;0.00;
57042286;3.893;22.364;3.813;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.50;0.00;
57042296;3.889;22.520;3.778;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.50;0.00;
57042306;3.909;22.450;3.845;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.50;0.00;
57042316;3.921;22.509;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.50;0.00;
57042326;3.921;22.513;3.845;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.50;0.00;
57042336;3.909;22.477;3.860;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.50;0.00;
57042346;3.924;22.485;3.829;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.50;0.00;
57042356;3.901;22.403;3.845;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.50;0.00;
57042366;3.897;22.239;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57042376;3.924;21.841;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57042386;3.999;21.685;3.883;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57042396;4.070;21.713;3.965;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57042406;3.932;22.122;3.867;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57042416;3.885;22.485;3.801;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57042426;3.905;22.458;3.785;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57042436;3.917;22.477;3.812;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57042446;3.921;22.575;3.820;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57042456;3.932;22.470;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57042466;3.913;22.465;3.804;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57042476;3.902;22.426;3.804;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57042486;3.846;22.379;3.780;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57042496;3.878;22.110;3.804;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57042506;3.925;21.594;3.843;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57042516;4.019;21.635;3.934;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
57042526;3.924;22.285;3.812;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
57042536;3.869;22.507;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
57042546;3.944;22.460;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
57042556;3.885;22.484;3.812;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
57042566;3.932;22.468;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
57042576;3.928;22.437;3.824;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
57042586;3.936;22.433;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
57042596;3.913;22.164;3.836;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
57042606;3.924;22.040;3.871;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.46;0.00;
57042616;3.949;21.917;3.847;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57042626;3.917;22.003;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57042636;3.949;21.956;3.819;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57042646;3.976;22.221;3.890;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57042656;3.862;22.451;3.792;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57042666;3.890;22.412;3.776;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57042676;3.917;22.443;3.816;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57042686;4.213;21.453;4.141;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57042696;4.303;21.114;4.207;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57042706;3.917;22.077;3.792;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57042716;3.978;21.998;3.863;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.41;0.00;
57042726;3.904;21.935;3.816;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.41;0.00;
57042736;3.876;21.966;3.812;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.41;0.00;
57042746;3.856;22.181;3.734;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.41;0.00;
57042756;3.849;22.376;3.761;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.41;0.00;
57042766;3.923;22.236;3.797;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.41;0.00;
57042776;3.896;22.423;3.808;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.41;0.00;
57042786;4.398;21.038;4.268;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.41;0.00;
57042796;4.084;21.564;3.991;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.41;0.00;
57042806;3.884;21.892;3.800;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.41;0.00;
57042816;3.966;21.968;3.851;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
57042826;3.994;21.944;3.890;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
57042836;3.947;22.081;3.847;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
57042846;3.919;22.288;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
57042856;3.939;22.296;3.851;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
57042866;3.923;22.609;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
57042876;3.935;22.531;3.831;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
57042886;3.899;22.527;3.772;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
57042896;3.923;22.511;3.831;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
57042906;3.899;22.527;3.784;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
57042916;3.934;22.523;3.828;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57042926;3.930;22.230;3.832;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57042936;3.978;22.007;3.875;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57042946;4.187;22.124;4.071;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57042956;4.562;21.964;4.443;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57042966;3.914;22.042;3.844;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57042976;3.926;22.077;3.781;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57042986;3.914;22.437;3.805;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57042996;3.887;22.491;3.797;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57043006;3.914;22.433;3.824;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57043016;4.345;22.757;4.250;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57043026;4.259;22.745;4.187;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57043036;3.939;22.459;3.803;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57043046;3.915;22.502;3.783;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57043056;3.899;22.072;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57043066;3.969;22.058;3.853;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57043076;4.005;21.929;3.951;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57043086;3.977;22.375;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57043096;3.957;22.422;3.865;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57043106;3.930;22.442;3.822;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57043116;3.937;22.767;3.814;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57043126;3.906;22.532;3.806;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57043136;3.898;22.646;3.822;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57043146;3.969;22.567;3.842;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57043156;3.918;22.493;3.822;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57043166;3.953;22.557;3.859;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.52;0.00;
57043176;3.949;22.037;3.867;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.52;0.00;
57043186;3.961;22.029;3.898;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.52;0.00;
57043196;3.969;21.826;3.886;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.52;0.00;
57043206;3.997;21.923;3.886;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.52;0.00;
57043216;3.937;22.033;3.879;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.52;0.00;
57043226;3.930;22.248;3.835;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.52;0.00;
57043236;3.914;22.624;3.824;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.52;0.00;
57043246;3.933;22.694;3.855;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.52;0.00;
57043256;3.894;22.506;3.824;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.52;0.00;
57043266;3.911;22.477;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
57043276;3.911;22.442;3.796;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
57043286;3.922;22.435;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
57043296;3.907;22.271;3.796;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
57043306;3.922;21.920;3.823;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
57043316;3.950;21.880;3.843;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
57043326;4.025;21.962;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
57043336;4.001;22.298;3.910;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
57043346;3.958;22.259;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
57043356;3.899;22.567;3.784;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
57043366;3.928;22.501;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57043376;3.885;22.454;3.782;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57043386;3.917;22.505;3.829;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57043396;3.917;22.462;3.829;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57043406;3.928;22.399;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57043416;3.928;22.314;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57043426;3.901;22.001;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57043436;3.944;21.962;3.817;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57043446;3.968;21.483;3.864;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57043456;3.976;22.033;3.899;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57043466;3.853;22.378;3.755;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
57043476;3.872;22.382;3.798;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
57043486;3.896;22.429;3.794;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
57043496;3.912;22.367;3.790;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
57043506;3.892;22.363;3.771;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
57043516;3.880;22.355;3.775;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
57043526;3.940;22.168;3.845;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
57043536;4.030;22.269;3.919;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
57043546;3.924;22.059;3.837;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
57043556;3.943;22.281;3.841;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.44;0.00;
57043566;3.985;21.890;3.889;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
57043576;4.422;20.775;4.299;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
57043586;3.856;21.848;3.788;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
57043596;3.899;21.832;3.761;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
57043606;4.001;21.482;3.932;0.000;31.1;31.1;31.1;31.1;12.49;12.38;12.42;0.00;
57043616;4.696;21.178;4.611;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
57043626;4.230;22.187;4.067;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
57043636;3.953;22.030;3.855;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
57043646;3.953;22.042;3.863;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
57043656;4.000;22.179;3.852;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
57043666;3.964;22.534;3.852;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
57043676;3.945;22.472;3.801;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
57043686;3.972;22.445;3.859;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
57043696;3.913;22.386;3.801;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
57043706;3.933;22.409;3.785;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
57043716;3.903;21.922;3.776;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.47;0.00;
57043726;3.875;21.945;3.804;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.47;0.00;
57043736;3.923;21.887;3.819;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.47;0.00;
57043746;3.895;22.374;3.800;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.47;0.00;
57043756;3.919;22.187;3.827;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.47;0.00;
57043766;3.930;22.187;3.859;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.47;0.00;
57043776;3.970;22.265;3.910;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.47;0.00;
57043786;3.962;22.565;3.878;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.47;0.00;
57043796;3.883;22.362;3.819;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.47;0.00;
57043806;3.903;22.456;3.812;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.47;0.00;
57043816;3.924;22.438;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57043826;3.892;22.461;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57043836;3.916;22.156;3.834;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57043846;3.920;22.024;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57043856;3.908;22.020;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57043866;3.940;22.789;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57043876;4.038;22.309;3.948;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57043886;4.014;22.082;3.921;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57043896;3.975;22.063;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57043906;3.963;22.285;3.854;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57043916;3.903;22.454;3.798;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
57043926;3.887;22.497;3.794;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
57043936;3.903;22.466;3.806;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
57043946;3.911;22.403;3.798;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
57043956;3.922;22.275;3.822;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
57043966;4.657;22.372;4.509;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
57043976;3.970;22.083;3.888;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
57043986;3.942;22.267;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
57043996;3.962;22.396;3.837;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
57044006;3.989;22.271;3.892;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.44;0.00;
57044016;3.966;22.287;3.862;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57044026;3.970;22.401;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57044036;3.931;22.538;3.811;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57044046;3.884;22.561;3.760;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57044056;3.876;22.557;3.787;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57044066;3.931;22.557;3.838;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57044076;3.947;22.311;3.807;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57044086;3.931;22.072;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57044096;3.939;22.053;3.850;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57044106;3.927;22.170;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57044116;3.975;22.409;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57044126;4.038;22.253;3.944;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57044136;4.007;22.015;3.908;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57044146;3.955;22.042;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57044156;3.896;22.441;3.822;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57044166;3.885;22.470;3.780;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57044176;3.877;22.403;3.772;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57044186;3.897;22.388;3.791;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57044196;3.917;22.411;3.854;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57044206;3.984;22.076;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57044216;3.932;22.158;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57044226;3.956;21.990;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57044236;3.905;22.481;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57044246;3.901;22.368;3.795;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57044256;3.956;22.329;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57044266;4.380;22.501;4.320;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57044276;4.321;22.826;4.175;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57044286;3.914;22.548;3.806;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57044296;3.941;22.635;3.849;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57044306;3.922;22.603;3.857;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57044316;3.902;22.513;3.810;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57044326;3.922;22.372;3.818;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57044336;4.653;20.971;4.493;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57044346;3.886;22.110;3.787;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57044356;3.989;22.059;3.853;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57044366;4.034;21.851;3.948;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57044376;4.042;21.616;3.936;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57044386;3.896;22.245;3.803;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57044396;3.872;22.554;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57044406;3.963;22.476;3.850;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57044416;3.928;22.531;3.815;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57044426;3.932;22.476;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57044436;3.959;22.542;3.854;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57044446;3.928;22.198;3.827;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57044456;3.975;22.253;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57044466;3.930;22.660;3.773;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
57044476;4.013;22.232;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
57044486;4.005;22.177;3.954;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
57044496;3.934;22.224;3.879;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
57044506;3.922;22.408;3.797;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
57044516;4.590;20.391;4.477;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
57044526;3.895;22.275;3.816;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
57044536;3.990;22.126;3.926;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
57044546;3.982;22.142;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
57044556;4.021;22.102;3.891;0.000;31.1;31.1;31.1;31.1;12.55;12.50;12.51;0.00;
57044566;3.905;22.567;3.827;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
57044576;3.897;22.477;3.807;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
57044586;3.917;22.465;3.811;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
57044596;3.929;22.344;3.838;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
57044606;4.000;22.203;3.917;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
57044616;3.964;22.105;3.870;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
57044626;3.921;22.399;3.838;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
57044636;3.854;22.485;3.764;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
57044646;3.909;22.610;3.780;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
57044656;4.008;22.516;3.889;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.48;0.00;
57044666;3.970;22.088;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
57044676;3.962;22.073;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
57044686;3.978;22.299;3.873;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
57044696;3.883;22.474;3.822;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
57044706;3.914;22.490;3.794;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.49;0.00;
57044716;3.923;22.292;3.813;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57044726;3.986;22.022;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57044736;3.978;22.026;3.853;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57044746;3.927;22.038;3.809;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57044756;3.840;22.523;3.743;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57044766;3.884;22.488;3.801;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57044776;3.963;22.394;3.908;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57044786;4.006;22.108;3.900;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57044796;3.986;22.019;3.900;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57044806;3.970;22.065;3.896;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57044816;3.940;22.502;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
57044826;3.877;22.374;3.787;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
57044836;3.897;22.362;3.802;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
57044846;3.968;21.899;3.888;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
57044856;3.991;22.012;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
57044866;3.940;22.070;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
57044876;3.881;22.448;3.744;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
57044886;4.141;22.487;4.029;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
57044896;4.393;22.678;4.248;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
57044906;4.803;22.701;4.666;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.44;0.00;
57044916;3.936;22.040;3.893;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
57044926;4.002;22.145;3.908;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
57044936;3.955;22.410;3.850;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
57044946;3.932;22.406;3.830;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
57044956;3.900;22.199;3.811;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
57044966;3.920;22.020;3.822;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
57044976;3.912;21.962;3.811;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
57044986;3.904;22.110;3.826;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
57044996;3.853;22.433;3.764;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
57045006;3.849;22.487;3.756;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.43;0.00;
57045016;3.926;22.495;3.829;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57045026;3.930;22.268;3.833;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57045036;4.025;22.123;3.904;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57045046;4.009;22.217;3.931;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57045056;4.013;22.197;3.990;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57045066;3.926;22.577;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57045076;4.590;20.977;4.567;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57045086;3.879;22.013;3.766;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57045096;3.930;21.939;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57045106;3.966;22.076;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57045116;3.947;22.019;3.840;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
57045126;3.888;22.401;3.785;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
57045136;3.869;22.456;3.730;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
57045146;3.869;22.452;3.785;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
57045156;3.979;22.050;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
57045166;4.058;22.210;3.906;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
57045176;4.030;22.101;3.902;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
57045186;3.971;22.530;3.848;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
57045196;3.959;22.397;3.828;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
57045206;3.876;22.366;3.801;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.46;0.00;
57045216;3.921;22.177;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
57045226;3.956;22.102;3.849;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
57045236;3.948;22.227;3.864;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
57045246;3.909;22.400;3.825;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
57045256;3.861;22.580;3.774;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.50;0.00;
57045266;3.884;22.527;3.769;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57045276;4.002;22.098;3.910;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57045286;4.069;22.125;3.961;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57045296;3.990;22.449;3.887;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57045306;4.014;22.496;3.914;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57045316;3.947;22.414;3.887;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57045326;3.852;22.274;3.754;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
