20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
57051406;3.904;22.489;3.780;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
57051416;4.298;21.151;4.191;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
57051426;4.243;21.174;4.152;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
57051436;3.963;21.920;3.811;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
57051446;3.940;22.052;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
57051456;4.440;22.251;4.364;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.48;0.00;
57051466;3.932;22.184;3.789;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57051476;3.932;22.582;3.840;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57051486;3.948;22.039;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57051496;4.043;21.992;3.938;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57051506;3.984;21.992;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57051516;3.879;22.405;3.848;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
57051526;3.903;22.432;3.824;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
57051536;3.899;22.382;3.797;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
57051546;3.875;22.343;3.797;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
57051556;3.864;22.389;3.777;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
57051566;3.895;21.899;3.816;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
57051576;3.903;21.902;3.808;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
57051586;3.934;21.879;3.828;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
57051596;3.915;22.276;3.820;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
57051606;3.915;22.237;3.840;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.46;0.00;
57051616;3.990;22.046;3.901;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57051626;4.341;22.265;4.285;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57051636;4.535;22.685;4.430;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57051646;3.923;22.497;3.811;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57051656;3.947;22.524;3.850;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57051666;3.931;22.579;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57051676;3.974;22.657;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57051686;3.927;22.332;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57051696;3.907;22.038;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57051706;3.982;21.987;3.834;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57051716;3.930;21.690;3.831;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
57051726;3.911;21.900;3.796;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
57051736;3.950;21.900;3.882;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
57051746;3.962;22.266;3.835;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
57051756;3.879;22.332;3.784;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
57051766;3.887;22.382;3.804;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
57051776;3.930;22.456;3.815;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
57051786;3.911;22.406;3.800;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
57051796;3.915;22.495;3.827;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
57051806;3.903;22.429;3.792;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
57051816;3.900;21.987;3.854;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57051826;4.728;20.131;4.622;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57051836;3.904;21.445;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57051846;3.971;21.886;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57051856;3.959;22.053;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57051866;3.963;21.964;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57051876;3.932;22.490;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57051886;3.908;22.377;3.768;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57051896;3.959;22.365;3.854;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57051906;3.912;22.428;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57051916;3.895;22.460;3.813;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57051926;3.911;22.402;3.813;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57051936;3.915;22.069;3.809;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57051946;3.923;21.925;3.845;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57051956;3.959;21.929;3.864;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57051966;3.931;21.901;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57051976;3.955;22.026;3.880;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57051986;3.974;21.991;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57051996;3.947;22.124;3.864;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57052006;3.895;22.495;3.837;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57052016;3.918;22.421;3.790;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
57052026;3.946;22.519;3.868;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
57052036;3.934;22.472;3.837;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
57052046;3.942;22.437;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
57052056;3.895;22.441;3.801;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
57052066;3.913;21.949;3.787;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57052076;3.960;21.965;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57052086;3.960;21.770;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57052096;3.917;21.969;3.803;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57052106;3.964;22.035;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57052116;3.948;22.078;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57052126;3.909;22.500;3.787;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57052136;3.893;22.484;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57052146;3.928;22.434;3.854;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57052156;3.968;22.594;3.854;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57052166;3.917;22.519;3.831;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
57052176;3.890;22.546;3.827;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
57052186;3.902;22.187;3.843;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
57052196;3.894;21.972;3.839;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
57052206;3.898;22.062;3.800;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
57052216;3.933;21.913;3.851;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
57052226;3.976;22.030;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
57052236;3.984;22.022;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
57052246;3.965;22.316;3.847;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
57052256;3.878;22.534;3.792;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.47;0.00;
57052266;3.927;22.483;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57052276;3.947;22.682;3.839;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57052286;3.907;22.557;3.812;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57052296;3.947;22.491;3.796;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57052306;3.884;22.463;3.792;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57052316;3.907;22.029;3.804;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57052326;3.891;22.025;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57052336;3.947;21.806;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57052346;3.939;22.041;3.847;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57052356;3.982;22.076;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57052366;3.936;22.589;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57052376;3.901;22.546;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57052386;4.886;22.968;4.760;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57052396;3.905;22.613;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57052406;3.960;22.531;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57052416;3.936;22.433;3.897;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57052426;3.944;22.441;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57052436;3.928;21.722;3.838;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57052446;3.928;21.839;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57052456;4.003;21.936;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.48;0.00;
57052466;4.429;22.603;4.318;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57052476;4.035;21.948;3.919;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57052486;3.948;22.357;3.818;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57052496;3.909;22.420;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57052506;3.913;22.455;3.806;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57052516;4.512;20.568;4.427;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57052526;3.936;21.952;3.814;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57052536;4.567;20.556;4.490;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57052546;4.102;21.258;4.005;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57052556;3.980;21.426;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57052566;3.921;22.015;3.802;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57052576;3.949;22.191;3.845;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57052586;3.917;22.323;3.814;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57052596;3.909;22.476;3.818;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57052606;3.949;22.441;3.861;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57052616;3.918;22.576;3.845;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57052626;3.933;22.560;3.826;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57052636;3.941;22.568;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57052646;3.922;22.646;3.806;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57052656;3.957;22.329;3.857;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57052666;3.933;22.087;3.834;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57052676;3.981;21.742;3.912;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57052686;3.973;21.758;3.842;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57052696;3.910;22.047;3.806;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57052706;3.918;22.063;3.794;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57052716;3.918;22.541;3.799;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57052726;3.914;22.596;3.815;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57052736;3.962;22.538;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57052746;3.918;22.549;3.815;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57052756;3.922;22.526;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57052766;3.895;22.448;3.803;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57052776;3.962;22.350;3.854;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57052786;3.958;21.955;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57052796;3.966;22.146;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57052806;3.974;21.614;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57052816;3.899;21.911;3.772;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
57052826;3.942;21.896;3.835;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
57052836;3.871;22.266;3.765;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
57052846;3.915;22.402;3.808;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
57052856;3.911;22.363;3.823;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
57052866;3.907;22.425;3.843;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
57052876;3.930;22.484;3.839;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
57052886;3.934;22.355;3.811;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
57052896;3.919;22.410;3.819;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
57052906;3.942;22.044;3.823;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.42;0.00;
57052916;3.952;21.936;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57052926;3.956;21.643;3.835;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57052936;3.964;21.819;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57052946;3.913;22.011;3.804;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57052956;3.873;22.144;3.784;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57052966;3.921;22.566;3.812;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57052976;3.940;22.585;3.851;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57052986;3.909;22.491;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57052996;3.940;22.585;3.839;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57053006;3.932;22.488;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57053016;3.923;22.351;3.840;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57053026;3.927;22.184;3.898;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57053036;3.950;21.795;3.840;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57053046;3.946;21.775;3.820;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57053056;3.927;21.398;3.844;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57053066;3.879;21.888;3.797;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57053076;3.860;22.367;3.762;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57053086;3.903;22.417;3.852;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57053096;3.907;22.522;3.808;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57053106;3.915;22.495;3.797;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57053116;4.930;23.109;4.842;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.46;0.00;
57053126;3.985;22.539;3.852;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.46;0.00;
57053136;3.985;22.199;3.859;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.46;0.00;
57053146;3.953;21.969;3.848;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.46;0.00;
57053156;3.977;21.582;3.836;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.46;0.00;
57053166;3.949;21.934;3.812;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.46;0.00;
57053176;3.914;21.934;3.824;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.46;0.00;
57053186;3.930;22.297;3.797;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.46;0.00;
57053196;3.910;22.445;3.785;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.46;0.00;
57053206;3.902;22.469;3.797;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.46;0.00;
57053216;3.947;22.569;3.801;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57053226;4.472;21.384;4.398;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57053236;4.160;21.904;4.041;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57053246;3.947;22.041;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57053256;3.955;22.154;3.880;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57053266;3.946;22.034;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57053276;3.954;22.140;3.873;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57053286;3.930;22.097;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57053296;3.918;21.979;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57053306;3.950;21.944;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57053316;3.895;22.544;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57053326;3.895;22.595;3.783;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57053336;3.922;22.559;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57053346;3.958;22.630;3.861;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57053356;3.978;22.555;3.869;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.49;0.00;
57053366;3.979;22.252;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
57053376;3.916;21.882;3.818;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
57053386;3.943;21.890;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
57053396;3.959;21.948;3.850;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
57053406;3.932;22.026;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
57053416;3.884;21.948;3.818;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
57053426;3.932;21.886;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
57053436;3.904;22.299;3.779;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
57053446;3.888;22.443;3.740;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
57053456;4.164;22.560;4.064;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
57053466;3.991;22.613;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57053476;3.885;22.566;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57053486;3.960;22.500;3.856;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57053496;3.917;22.094;3.825;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57053506;3.980;22.024;3.864;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57053516;3.932;22.059;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57053526;3.952;22.125;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57053536;3.909;22.211;3.782;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57053546;3.877;22.445;3.813;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57053556;3.885;22.246;3.786;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57053566;3.847;22.528;3.778;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.50;0.00;
57053576;3.882;22.505;3.774;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.50;0.00;
57053586;4.392;21.089;4.288;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.50;0.00;
57053596;4.198;21.620;4.135;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.50;0.00;
57053606;3.977;21.958;3.853;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.50;0.00;
57053616;3.997;21.765;3.904;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.50;0.00;
57053626;4.024;21.581;3.880;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.50;0.00;
57053636;3.965;21.935;3.849;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.50;0.00;
57053646;3.937;22.182;3.853;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.50;0.00;
57053656;3.937;22.670;3.813;0.000;31.1;31.1;31.1;31.1;12.56;12.52;12.50;0.00;
57053666;3.902;22.581;3.797;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.46;0.00;
57053676;3.906;22.394;3.832;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.46;0.00;
57053686;3.863;22.343;3.797;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.46;0.00;
57053696;3.926;22.343;3.820;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.46;0.00;
57053706;3.902;22.371;3.808;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.46;0.00;
57053716;3.910;22.386;3.820;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.46;0.00;
57053726;3.957;22.153;3.859;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.46;0.00;
57053736;4.001;21.865;3.910;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.46;0.00;
57053746;3.989;21.460;3.895;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.46;0.00;
57053756;3.961;21.440;3.875;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.46;0.00;
57053766;3.857;22.403;3.802;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
57053776;3.872;22.411;3.833;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
57053786;3.888;22.415;3.790;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
57053796;3.936;22.446;3.787;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
57053806;3.920;22.450;3.833;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
57053816;3.941;22.438;3.882;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
57053826;4.514;22.344;4.398;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
57053836;4.309;22.179;4.161;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
57053846;3.893;22.457;3.799;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
57053856;3.988;22.187;3.882;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
57053866;4.000;21.983;3.909;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
57053876;3.988;22.058;3.898;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
57053886;3.937;22.348;3.823;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
57053896;4.012;22.320;3.957;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
57053906;4.594;21.059;4.441;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.53;0.00;
57053916;3.909;21.983;3.774;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57053926;3.894;21.936;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57053936;3.905;21.882;3.801;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57053946;3.890;22.053;3.786;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57053956;3.882;22.400;3.723;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57053966;3.933;22.420;3.817;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57053976;3.957;22.174;3.860;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57053986;3.968;22.006;3.852;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57053996;3.984;21.968;3.852;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57054006;3.949;22.034;3.856;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57054016;3.909;22.574;3.818;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57054026;3.913;22.448;3.810;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57054036;3.925;22.421;3.791;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57054046;3.941;22.026;3.814;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57054056;3.929;22.120;3.842;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57054066;3.917;22.101;3.787;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57054076;3.869;22.437;3.751;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57054086;3.933;22.445;3.877;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57054096;3.992;22.503;3.889;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57054106;3.984;22.175;3.893;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57054116;3.970;22.140;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.51;0.00;
57054126;3.958;22.007;3.824;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.51;0.00;
57054136;3.914;22.430;3.844;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.51;0.00;
57054146;3.922;22.599;3.828;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.51;0.00;
57054156;3.930;22.638;3.836;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.51;0.00;
57054166;3.930;22.183;3.832;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.51;0.00;
57054176;3.918;22.066;3.832;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.51;0.00;
57054186;3.899;22.046;3.824;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.51;0.00;
57054196;3.887;22.269;3.824;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.51;0.00;
57054206;3.907;22.681;3.805;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.51;0.00;
57054216;3.986;22.598;3.843;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
57054226;3.955;22.289;3.839;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
57054236;4.002;22.067;3.906;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
57054246;4.022;22.402;3.874;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
57054256;3.951;21.992;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
57054266;3.927;22.500;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
57054276;3.895;22.516;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
57054286;3.895;22.406;3.800;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
57054296;3.888;22.094;3.800;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
57054306;3.955;22.008;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.47;0.00;
57054316;3.911;22.131;3.790;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.44;0.00;
57054326;3.930;22.431;3.794;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.44;0.00;
57054336;3.978;22.431;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.44;0.00;
57054346;3.990;22.494;3.880;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.44;0.00;
57054356;3.950;22.003;3.818;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.44;0.00;
57054366;3.951;21.993;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
57054376;3.927;22.055;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
57054386;3.915;22.458;3.841;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
57054396;3.903;22.458;3.821;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
57054406;3.907;22.419;3.805;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
57054416;3.935;21.985;3.853;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
57054426;4.432;22.286;4.355;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
57054436;4.187;22.670;4.041;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
57054446;3.998;22.599;3.853;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
57054456;3.951;22.572;3.845;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.50;0.00;
57054466;3.939;22.706;3.845;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57054476;3.915;22.299;3.837;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57054486;3.970;21.661;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57054496;3.931;21.603;3.825;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57054506;3.895;22.142;3.817;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57054516;4.089;22.663;4.021;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57054526;4.708;23.081;4.583;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57054536;3.923;22.522;3.805;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57054546;3.963;22.565;3.845;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57054556;4.689;20.863;4.610;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.50;0.00;
57054566;3.929;22.189;3.872;0.000;31.1;31.1;31.1;31.1;12.45;12.39;12.44;0.00;
57054576;3.929;22.126;3.826;0.000;31.1;31.1;31.1;31.1;12.45;12.39;12.44;0.00;
57054586;3.957;22.084;3.884;0.000;31.1;31.1;31.1;31.1;12.45;12.39;12.44;0.00;
57054596;3.949;22.115;3.849;0.000;31.1;31.1;31.1;31.1;12.45;12.39;12.44;0.00;
57054606;3.851;22.107;3.755;0.000;31.1;31.1;31.1;31.1;12.45;12.39;12.44;0.00;
57054616;3.870;22.200;3.779;0.000;31.1;31.1;31.1;31.1;12.45;12.39;12.44;0.00;
57054626;3.800;22.099;3.720;0.000;31.1;31.1;31.1;31.1;12.45;12.39;12.44;0.00;
57054636;3.933;21.885;3.802;0.000;31.1;31.1;31.1;31.1;12.45;12.39;12.44;0.00;
57054646;4.435;20.478;4.369;0.000;31.1;31.1;31.1;31.1;12.45;12.39;12.44;0.00;
57054656;3.902;21.811;3.818;0.000;31.1;31.1;31.1;31.1;12.45;12.39;12.44;0.00;
57054666;3.968;21.862;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
57054676;3.945;21.870;3.874;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
57054686;3.965;21.929;3.831;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
57054696;3.925;22.042;3.843;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
57054706;3.941;21.956;3.839;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
57054716;3.968;21.952;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
57054726;3.878;22.295;3.765;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
57054736;3.905;22.428;3.780;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
57054746;3.902;22.361;3.796;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
57054756;3.819;22.369;3.741;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
57054766;3.878;22.329;3.806;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57054776;3.913;22.356;3.814;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57054786;3.949;21.947;3.877;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57054796;3.957;21.865;3.885;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57054806;3.941;21.947;3.849;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57054816;3.965;22.189;3.881;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57054826;3.945;22.021;3.842;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57054836;3.976;22.013;3.900;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57054846;3.984;22.111;3.873;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57054856;3.878;22.466;3.830;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57054866;3.900;22.535;3.781;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57054876;3.861;22.449;3.777;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57054886;3.853;22.445;3.758;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57054896;3.908;22.477;3.765;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57054906;3.951;22.438;3.828;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.46;0.00;
57054916;3.972;22.040;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57054926;3.956;22.000;3.850;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57054936;3.984;22.087;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57054946;3.952;22.102;3.858;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57054956;3.972;22.118;3.897;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57054966;3.972;22.067;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57054976;3.881;22.525;3.783;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57054986;3.897;22.490;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57054996;3.881;22.501;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57055006;3.873;22.435;3.744;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57055016;3.850;22.383;3.784;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57055026;3.901;22.379;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57055036;3.976;21.977;3.886;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57055046;3.972;21.942;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57055056;3.980;21.969;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57055066;3.964;22.149;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57055076;3.964;22.156;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57055086;3.956;22.484;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57055096;3.865;22.457;3.757;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57055106;3.877;22.473;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57055116;3.968;22.369;3.898;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57055126;3.961;22.123;3.894;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57055136;3.945;21.975;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57055146;3.874;22.412;3.757;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57055156;3.894;22.166;3.808;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57055166;3.917;21.878;3.839;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57055176;3.905;21.827;3.816;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57055186;4.677;20.482;4.564;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57055196;4.665;22.408;4.603;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57055206;4.126;22.010;4.000;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.47;0.00;
57055216;3.947;22.030;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57055226;3.967;21.983;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57055236;3.928;22.464;3.834;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57055246;3.920;22.499;3.834;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57055256;3.884;22.421;3.815;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57055266;3.916;22.378;3.834;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57055276;3.896;22.488;3.827;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57055286;3.955;21.944;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57055296;3.975;21.995;3.885;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57055306;3.908;21.936;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57055316;3.880;22.464;3.803;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.48;0.00;
57055326;3.932;22.143;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.48;0.00;
57055336;3.983;22.104;3.901;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.48;0.00;
57055346;3.955;22.108;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.48;0.00;
57055356;3.940;22.331;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.48;0.00;
57055366;3.936;22.511;3.827;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.48;0.00;
57055376;4.574;22.864;4.466;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.48;0.00;
57055386;3.884;22.500;3.783;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.48;0.00;
57055396;3.900;22.507;3.768;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.48;0.00;
57055406;3.936;22.335;3.815;0.000;31.1;31.1;31.1;31.1;12.53;12.49;12.48;0.00;
57055416;3.956;21.939;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
57055426;3.877;21.888;3.776;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
57055436;3.877;22.010;3.776;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
57055446;3.924;22.330;3.839;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
57055456;3.944;22.017;3.839;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
57055466;3.972;22.040;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
57055476;3.988;22.271;3.879;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
57055486;3.952;22.505;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
57055496;3.924;22.560;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
57055506;3.901;22.462;3.801;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
57055516;3.909;22.439;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
57055526;3.960;22.478;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
57055536;3.960;22.028;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
57055546;3.924;22.000;3.769;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
57055556;3.877;22.020;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.46;0.00;
57055566;3.867;22.342;3.783;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
57055576;3.978;21.944;3.862;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
57055586;4.017;21.952;3.897;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
57055596;3.954;21.893;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
57055606;3.958;22.170;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
57055616;3.922;22.412;3.823;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
57055626;3.926;22.385;3.846;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
57055636;3.942;22.420;3.815;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
57055646;3.938;22.373;3.827;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
57055656;3.958;22.221;3.854;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.48;0.00;
57055666;3.906;22.151;3.867;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57055676;4.512;20.424;4.419;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57055686;3.886;21.784;3.824;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57055696;3.914;21.714;3.824;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57055706;3.977;21.414;3.859;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57055716;3.946;21.932;3.887;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57055726;3.906;22.275;3.828;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57055736;3.894;22.389;3.793;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57055746;3.922;22.139;3.797;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57055756;3.922;21.940;3.812;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57055766;3.917;22.420;3.789;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57055776;4.012;22.513;3.926;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57055786;3.992;22.525;3.930;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57055796;4.142;21.796;4.047;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57055806;3.917;21.983;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57055816;3.933;21.858;3.879;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57055826;3.945;21.570;3.812;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57055836;3.921;21.905;3.820;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57055846;4.323;21.956;4.247;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57055856;4.484;22.381;4.360;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57055866;3.948;22.099;3.851;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57055876;3.984;22.204;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57055886;3.976;22.380;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57055896;4.015;22.001;3.890;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57055906;3.972;21.994;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57055916;3.932;22.056;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57055926;3.924;22.267;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57055936;3.901;21.955;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57055946;3.897;21.447;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57055956;3.921;21.436;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57055966;3.887;21.552;3.737;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57055976;3.946;22.128;3.846;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57055986;3.942;21.926;3.815;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57055996;3.969;22.047;3.842;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57056006;3.957;22.117;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57056016;4.276;21.964;4.168;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
57056026;4.028;21.655;3.940;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
57056036;3.992;21.866;3.901;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
57056046;3.937;21.854;3.874;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
57056056;4.079;21.815;3.956;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
57056066;3.953;21.284;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
57056076;3.870;21.417;3.807;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
57056086;3.862;21.413;3.795;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
57056096;3.874;21.464;3.791;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
57056106;3.882;21.995;3.799;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
57056116;4.053;22.055;3.934;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
57056126;4.235;21.910;4.072;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
57056136;4.128;21.225;4.092;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
57056146;4.531;21.194;4.434;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
57056156;3.923;22.028;3.805;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
57056166;3.963;22.036;3.895;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
57056176;3.935;21.957;3.801;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
57056186;3.915;22.286;3.832;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
57056196;3.919;22.000;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
57056206;3.943;21.942;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.51;0.00;
57056216;3.945;21.987;3.808;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
57056226;4.008;22.437;3.887;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
57056236;3.972;22.179;3.891;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
57056246;3.976;22.026;3.852;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
57056256;3.949;22.026;3.840;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
57056266;3.957;22.241;3.859;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
57056276;3.913;22.472;3.820;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
57056286;3.945;22.484;3.836;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
57056296;4.301;22.546;4.145;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
57056306;4.226;22.554;4.129;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.46;0.00;
57056316;3.978;22.016;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57056326;3.935;21.457;3.805;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57056336;3.963;21.457;3.840;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57056346;3.947;21.602;3.875;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57056356;3.923;22.246;3.805;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57056366;3.927;22.461;3.824;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57056376;3.951;22.414;3.844;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57056386;3.899;22.418;3.769;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57056396;3.931;22.469;3.801;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57056406;3.963;21.891;3.836;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57056416;3.920;22.033;3.784;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
57056426;3.991;21.943;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
57056436;3.995;22.029;3.894;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
57056446;3.951;22.017;3.812;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
57056456;3.963;22.049;3.886;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
57056466;3.904;21.939;3.808;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
57056476;3.983;22.612;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
57056486;4.819;22.972;4.724;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
57056496;3.983;22.029;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
57056506;3.955;22.362;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
57056516;3.930;22.251;3.854;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
57056526;3.942;21.936;3.865;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
57056536;3.875;22.364;3.791;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
57056546;4.044;21.714;4.006;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
57056556;3.923;21.808;3.818;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
57056566;3.962;21.461;3.858;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
57056576;3.989;21.477;3.893;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
57056586;3.911;21.679;3.830;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
57056596;3.868;21.800;3.776;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
57056606;3.868;21.854;3.791;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
57056616;3.957;21.949;3.868;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
57056626;3.957;22.141;3.887;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
57056636;3.953;22.379;3.817;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
57056646;3.926;22.063;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
57056656;3.965;22.043;3.891;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.45;0.00;
57056666;3.917;21.902;3.799;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.43;0.00;
57056676;3.921;22.162;3.815;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.43;0.00;
57056686;4.110;21.451;3.990;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.43;0.00;
57056696;4.461;20.251;4.361;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.43;0.00;
57056706;3.953;21.385;3.815;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.43;0.00;
57056716;3.898;21.467;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.43;0.00;
57056726;3.890;21.723;3.779;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.43;0.00;
57056736;3.953;21.525;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.43;0.00;
57056746;3.917;21.941;3.803;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.43;0.00;
57056756;4.079;21.914;3.955;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.43;0.00;
57056766;4.041;21.758;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57056776;4.005;21.867;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57056786;3.974;21.871;3.862;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57056796;4.132;21.950;3.979;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57056806;4.053;21.828;3.940;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57056816;3.954;22.008;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57056826;3.942;22.133;3.807;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57056836;3.942;21.683;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57056846;3.847;21.566;3.768;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57056856;3.867;21.558;3.760;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57056866;4.114;21.836;4.006;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.49;0.00;
57056876;4.098;21.073;3.991;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.49;0.00;
57056886;4.296;21.507;4.136;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.49;0.00;
57056896;3.971;22.145;3.865;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.49;0.00;
57056906;3.971;22.137;3.889;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.49;0.00;
57056916;3.959;22.145;3.849;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.49;0.00;
57056926;3.931;22.345;3.810;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.49;0.00;
57056936;3.983;22.075;3.889;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.49;0.00;
57056946;4.007;22.016;3.885;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.49;0.00;
57056956;4.015;21.879;3.857;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.49;0.00;
57056966;3.880;21.787;3.800;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57056976;3.900;21.529;3.816;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57056986;3.995;21.576;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57056996;4.011;21.962;3.886;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57057006;3.963;21.986;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57057016;3.920;22.263;3.812;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57057026;3.940;21.892;3.816;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57057036;3.951;21.916;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57057046;3.975;21.955;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57057056;3.963;22.197;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57057066;4.001;22.135;3.918;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
57057076;3.954;22.064;3.796;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
57057086;4.195;21.262;4.087;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
57057096;4.535;21.661;4.425;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
57057106;4.392;21.685;4.241;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
57057116;4.021;21.974;3.914;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
57057126;3.974;22.287;3.898;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
57057136;3.990;22.232;3.883;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
57057146;3.966;22.002;3.910;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
57057156;3.942;21.939;3.847;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
57057166;3.960;22.055;3.851;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.52;0.00;
57057176;3.889;22.401;3.808;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.52;0.00;
57057186;3.908;22.145;3.824;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.52;0.00;
57057196;3.964;22.004;3.871;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.52;0.00;
57057206;4.570;22.091;4.500;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.52;0.00;
57057216;3.907;21.666;3.809;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
57057226;4.018;21.642;3.915;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
57057236;4.034;21.646;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
57057246;3.986;21.927;3.895;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
57057256;3.947;21.943;3.880;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
57057266;3.931;22.294;3.813;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
57057276;3.903;21.990;3.766;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
57057286;3.951;21.904;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
57057296;4.274;21.857;4.126;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
57057306;3.978;21.646;3.880;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.45;0.00;
57057316;4.001;21.856;3.865;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57057326;4.159;21.824;4.053;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57057336;4.064;21.190;3.995;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57057346;4.032;21.327;3.920;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57057356;4.009;21.550;3.885;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57057366;3.961;22.036;3.853;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57057376;3.902;22.036;3.834;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57057386;3.953;21.891;3.838;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57057396;4.111;21.989;4.010;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57057406;4.028;21.061;3.947;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57057416;4.390;21.231;4.266;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.46;0.00;
57057426;3.867;21.986;3.762;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.46;0.00;
57057436;3.906;21.978;3.832;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.46;0.00;
57057446;3.922;21.943;3.808;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.46;0.00;
57057456;3.894;21.689;3.805;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.46;0.00;
57057466;3.902;21.931;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.46;0.00;
