20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
57057476;3.981;21.990;3.898;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.46;0.00;
57057486;3.997;22.381;3.871;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.46;0.00;
57057496;3.969;22.565;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.46;0.00;
57057506;3.906;22.451;3.816;0.000;31.1;31.1;31.1;31.1;12.50;12.46;12.46;0.00;
57057516;3.906;22.378;3.752;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
57057526;3.910;22.320;3.776;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
57057536;3.890;22.336;3.783;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
57057546;3.902;22.332;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
57057556;3.906;21.935;3.795;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
57057566;3.957;21.651;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
57057576;3.922;21.386;3.815;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
57057586;3.851;21.752;3.760;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
57057596;3.926;22.067;3.830;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
57057606;3.973;22.378;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
57057616;3.977;22.455;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57057626;3.875;22.416;3.786;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57057636;3.879;22.377;3.797;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57057646;3.867;22.361;3.782;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57057656;3.922;22.428;3.860;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57057666;3.918;22.338;3.801;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57057676;3.890;22.018;3.774;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57057686;4.713;19.640;4.548;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57057696;4.795;21.823;4.662;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57057706;3.942;21.410;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.45;0.00;
57057716;4.005;21.970;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
57057726;4.005;21.982;3.940;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
57057736;3.990;22.446;3.905;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
57057746;3.918;22.442;3.799;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
57057756;3.954;22.423;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.48;0.00;
57057766;3.915;22.508;3.790;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57057776;3.895;22.465;3.805;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57057786;3.919;22.539;3.821;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57057796;3.868;22.445;3.762;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57057806;3.911;21.887;3.813;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57057816;3.970;21.926;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57057826;3.994;21.614;3.887;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57057836;3.998;21.969;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57057846;3.974;21.989;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57057856;4.022;22.141;3.927;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57057866;3.915;22.481;3.812;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57057876;3.891;22.422;3.824;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57057886;3.911;22.422;3.785;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57057896;3.876;22.488;3.762;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57057906;3.911;22.445;3.828;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57057916;3.903;22.496;3.793;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57057926;3.884;21.938;3.754;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57057936;3.927;21.910;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57057946;3.963;22.117;3.879;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57057956;3.994;22.031;3.867;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.46;0.00;
57057966;3.993;21.944;3.902;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
57057976;4.001;21.971;3.949;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
57057986;3.919;22.414;3.855;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
57057996;3.864;22.418;3.773;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
57058006;3.871;22.333;3.793;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
57058016;3.903;21.963;3.820;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
57058026;3.958;21.897;3.867;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
57058036;3.970;22.239;3.887;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
57058046;3.828;22.445;3.730;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
57058056;3.860;22.371;3.773;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.46;0.00;
57058066;3.902;22.435;3.806;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57058076;3.941;22.091;3.861;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57058086;4.201;22.122;4.091;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57058096;4.405;22.317;4.314;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57058106;4.760;20.573;4.599;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57058116;3.921;21.994;3.775;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57058126;3.941;21.994;3.857;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57058136;3.968;22.017;3.861;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57058146;3.862;22.017;3.728;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57058156;3.850;22.345;3.759;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57058166;3.880;22.511;3.761;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57058176;3.872;22.468;3.737;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57058186;3.896;22.390;3.812;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57058196;3.951;22.331;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57058206;3.963;21.933;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57058216;3.916;22.030;3.831;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57058226;3.916;22.011;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57058236;3.928;22.448;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57058246;3.932;22.245;3.863;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57058256;3.959;22.065;3.827;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57058266;4.858;22.365;4.791;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57058276;3.870;22.252;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57058286;3.929;22.443;3.849;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57058296;3.925;22.400;3.806;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57058306;3.937;22.381;3.869;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57058316;3.907;22.530;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57058326;3.931;21.951;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57058336;3.947;21.986;3.851;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57058346;3.923;21.990;3.851;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57058356;3.911;22.209;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57058366;3.915;22.236;3.796;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57058376;3.927;21.970;3.847;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57058386;3.911;22.017;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57058396;3.939;21.990;3.816;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57058406;3.931;22.424;3.831;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57058416;3.906;22.434;3.882;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
57058426;3.941;22.375;3.886;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
57058436;3.930;22.481;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
57058446;3.930;22.211;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
57058456;3.922;21.887;3.839;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
57058466;3.894;21.914;3.831;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
57058476;3.918;22.410;3.803;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
57058486;3.914;22.488;3.862;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
57058496;3.937;22.086;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
57058506;3.957;21.973;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.53;0.00;
57058516;3.959;21.933;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57058526;3.928;22.409;3.818;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57058536;3.908;22.413;3.806;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57058546;3.951;22.421;3.826;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57058556;3.959;22.069;3.873;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57058566;3.936;21.991;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57058576;3.936;22.163;3.822;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57058586;3.920;22.527;3.798;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57058596;3.916;22.429;3.798;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57058606;3.912;22.445;3.810;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.49;0.00;
57058616;3.928;22.177;3.798;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
57058626;3.936;22.008;3.830;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
57058636;3.920;22.224;3.818;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
57058646;3.960;22.509;3.810;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
57058656;4.391;21.135;4.277;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
57058666;3.964;22.094;3.877;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
57058676;3.944;21.957;3.814;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
57058686;3.964;21.930;3.845;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
57058696;3.932;21.675;3.830;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
57058706;3.968;21.746;3.881;0.000;31.1;31.1;31.1;31.1;12.58;12.47;12.49;0.00;
57058716;3.892;22.249;3.783;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57058726;3.924;22.358;3.810;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57058736;3.920;22.401;3.790;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57058746;3.880;22.315;3.810;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57058756;3.892;22.339;3.787;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57058766;3.912;22.343;3.814;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57058776;4.716;20.827;4.619;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57058786;3.861;21.871;3.759;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57058796;3.959;21.754;3.833;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57058806;3.979;21.614;3.853;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57058816;4.283;21.642;4.184;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.46;0.00;
57058826;3.972;22.046;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.46;0.00;
57058836;3.949;22.411;3.852;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.46;0.00;
57058846;3.929;22.427;3.867;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.46;0.00;
57058856;3.961;22.357;3.840;0.000;31.1;31.1;31.1;31.1;12.51;12.38;12.46;0.00;
57058866;3.963;22.469;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57058876;3.920;22.367;3.829;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57058886;3.936;22.527;3.818;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57058896;3.959;22.484;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57058906;3.963;22.461;3.841;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57058916;4.011;22.078;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57058926;4.022;21.450;3.892;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57058936;4.014;21.457;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57058946;3.991;21.575;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57058956;3.943;22.274;3.833;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57058966;4.333;22.755;4.218;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
57058976;3.934;22.450;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
57058986;3.986;22.544;3.884;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
57058996;3.986;22.489;3.872;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
57059006;4.001;22.536;3.904;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
57059016;4.199;22.618;4.080;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
57059026;3.997;22.622;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
57059036;3.986;22.653;3.892;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
57059046;4.057;21.862;3.970;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
57059056;4.266;21.776;4.147;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.50;0.00;
57059066;4.031;21.593;3.869;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
57059076;3.936;22.221;3.795;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
57059086;3.861;22.373;3.772;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
57059096;3.909;22.330;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
57059106;3.897;22.392;3.787;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
57059116;4.192;22.693;4.080;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
57059126;4.192;22.556;4.076;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
57059136;4.378;22.673;4.248;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
57059146;3.921;22.361;3.791;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
57059156;3.936;22.369;3.803;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.43;0.00;
57059166;3.991;21.892;3.923;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
57059176;3.943;21.385;3.868;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
57059186;3.908;21.365;3.813;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
57059196;3.904;21.564;3.856;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
57059206;3.880;22.306;3.817;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
57059216;3.904;22.368;3.853;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
57059226;4.014;22.485;3.908;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
57059236;3.947;22.458;3.833;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
57059246;3.959;22.438;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
57059256;3.979;22.450;3.896;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.50;0.00;
57059266;3.862;22.369;3.780;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57059276;3.910;22.416;3.791;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57059286;3.918;22.326;3.838;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57059296;3.997;21.720;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57059306;3.989;21.775;3.897;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57059316;3.981;22.182;3.862;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57059326;3.937;22.440;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57059336;3.922;22.506;3.846;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57059346;3.914;22.448;3.846;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57059356;3.906;22.412;3.776;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57059366;3.951;22.148;3.850;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.42;0.00;
57059376;3.963;22.422;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.42;0.00;
57059386;3.888;22.516;3.761;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.42;0.00;
57059396;3.967;22.583;3.882;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.42;0.00;
57059406;3.920;22.516;3.780;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.42;0.00;
57059416;3.936;22.184;3.845;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57059426;4.503;20.881;4.418;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57059436;4.101;21.006;3.995;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57059446;3.884;21.910;3.763;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57059456;3.928;21.996;3.861;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57059466;3.916;22.020;3.826;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57059476;4.014;22.298;3.916;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57059486;3.979;22.635;3.861;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57059496;4.192;22.713;4.100;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57059506;3.943;22.541;3.849;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.49;0.00;
57059516;4.005;22.095;3.885;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
57059526;3.973;22.076;3.878;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
57059536;3.953;22.376;3.819;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
57059546;3.930;22.520;3.823;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
57059556;3.977;22.364;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
57059566;3.981;22.177;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
57059576;3.965;21.916;3.870;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
57059586;3.941;21.966;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
57059596;3.993;21.904;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
57059606;4.396;20.944;4.344;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
57059616;3.963;22.088;3.869;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57059626;4.006;22.068;3.877;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57059636;3.951;22.013;3.896;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57059646;3.966;22.068;3.853;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57059656;3.966;22.240;3.877;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57059666;3.935;22.518;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57059676;3.903;22.401;3.810;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57059686;4.187;22.596;4.124;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57059696;4.097;22.189;3.975;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57059706;4.045;21.994;3.959;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57059716;4.130;22.101;4.016;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57059726;4.118;22.480;4.020;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57059736;3.988;22.491;3.832;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57059746;3.937;22.409;3.824;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57059756;3.909;22.284;3.828;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57059766;3.965;22.300;3.906;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57059776;4.161;22.527;4.043;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57059786;3.976;22.495;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57059796;4.256;22.624;4.145;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57059806;3.909;22.386;3.797;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57059816;4.590;22.579;4.450;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57059826;3.970;22.019;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57059836;3.997;22.121;3.890;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57059846;3.986;22.156;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57059856;3.934;22.532;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57059866;3.914;22.250;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57059876;3.946;22.011;3.808;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57059886;3.978;22.085;3.937;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57059896;3.966;22.089;3.855;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57059906;3.871;22.497;3.780;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57059916;3.886;22.388;3.810;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57059926;3.965;22.427;3.806;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57059936;3.937;22.446;3.810;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57059946;3.961;21.955;3.885;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57059956;3.957;22.130;3.834;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57059966;3.937;22.493;3.869;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57059976;4.016;22.454;3.904;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57059986;4.063;22.513;3.979;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57059996;3.909;22.204;3.810;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57060006;3.972;21.771;3.881;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.49;0.00;
57060016;3.999;22.149;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57060026;3.901;22.348;3.801;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57060036;3.905;22.383;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57060046;3.873;22.375;3.766;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57060056;3.909;22.395;3.774;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57060066;4.294;21.413;4.195;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57060076;3.959;21.981;3.846;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57060086;3.959;22.157;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57060096;4.014;22.071;3.940;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57060106;4.006;22.059;3.929;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57060116;3.951;21.977;3.834;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57060126;3.915;21.981;3.799;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57060136;3.923;21.985;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57060146;3.947;22.184;3.850;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57060156;3.990;22.490;3.909;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57060166;3.913;22.335;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57060176;3.928;22.397;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57060186;3.940;22.346;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57060196;4.133;22.424;4.020;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57060206;4.102;22.023;3.970;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57060216;3.976;21.949;3.860;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57060226;3.968;21.957;3.856;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57060236;3.924;22.206;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57060246;3.999;22.245;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57060256;4.110;22.284;4.032;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57060266;4.902;22.859;4.783;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57060276;3.978;22.503;3.888;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57060286;3.939;22.402;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57060296;3.915;22.452;3.801;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57060306;3.931;22.464;3.825;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57060316;3.935;22.421;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57060326;3.939;22.136;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57060336;3.978;22.038;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57060346;3.990;22.019;3.872;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57060356;3.955;22.124;3.864;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.50;0.00;
57060366;3.927;21.978;3.829;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57060376;3.959;21.923;3.810;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57060386;3.907;22.427;3.810;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57060396;3.939;22.399;3.818;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57060406;3.939;22.516;3.826;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57060416;3.923;22.427;3.814;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57060426;3.907;22.532;3.794;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57060436;3.939;22.411;3.833;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57060446;3.931;22.325;3.810;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57060456;4.006;21.810;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.44;0.00;
57060466;3.926;22.000;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57060476;3.949;22.086;3.838;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57060486;3.875;22.417;3.795;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57060496;3.890;22.319;3.791;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57060506;3.894;22.331;3.803;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57060516;3.902;22.346;3.826;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57060526;4.441;20.656;4.330;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57060536;4.056;21.525;3.932;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57060546;3.926;21.992;3.830;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57060556;3.934;21.941;3.846;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57060566;3.941;22.010;3.864;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
57060576;3.964;21.963;3.911;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
57060586;4.008;22.272;3.879;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
57060596;3.909;22.534;3.785;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
57060606;3.901;22.424;3.824;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.51;0.00;
57060616;3.955;22.467;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.49;0.00;
57060626;3.927;21.901;3.791;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.49;0.00;
57060636;3.935;22.279;3.845;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.49;0.00;
57060646;4.290;22.673;4.175;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.49;0.00;
57060656;4.294;22.572;4.159;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.49;0.00;
57060666;3.978;22.205;3.865;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.49;0.00;
57060676;4.740;20.471;4.666;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.49;0.00;
57060686;3.998;21.597;3.916;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.49;0.00;
57060696;3.986;21.679;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.49;0.00;
57060706;3.907;21.905;3.798;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.49;0.00;
57060716;3.962;22.042;3.871;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57060726;3.887;22.394;3.758;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57060736;3.918;22.402;3.808;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57060746;3.930;22.366;3.793;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57060756;3.907;22.456;3.808;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57060766;3.954;22.491;3.828;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57060776;3.899;22.452;3.765;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57060786;3.938;22.472;3.828;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57060796;3.993;21.991;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57060806;4.009;21.991;3.895;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57060816;3.982;21.532;3.894;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.41;0.00;
57060826;3.875;21.965;3.797;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.41;0.00;
57060836;3.907;21.953;3.793;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.41;0.00;
57060846;3.915;22.121;3.832;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.41;0.00;
57060856;3.875;22.406;3.773;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.41;0.00;
57060866;3.895;22.449;3.808;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.41;0.00;
57060876;3.938;22.430;3.812;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.41;0.00;
57060886;3.915;22.570;3.785;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.41;0.00;
57060896;3.903;22.512;3.781;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.41;0.00;
57060906;3.903;22.395;3.781;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.41;0.00;
57060916;3.917;22.178;3.819;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57060926;3.988;22.111;3.866;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57060936;4.004;22.029;3.932;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57060946;3.972;21.853;3.838;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57060956;4.020;21.994;3.932;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57060966;4.412;22.307;4.277;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57060976;3.869;22.432;3.772;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57060986;3.953;22.491;3.815;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57060996;3.925;22.444;3.819;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57061006;3.945;22.510;3.866;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57061016;3.984;22.443;3.906;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
57061026;3.909;22.478;3.800;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
57061036;3.953;22.345;3.867;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
57061046;3.960;22.000;3.843;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
57061056;4.020;22.102;3.914;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
57061066;4.000;21.785;3.898;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
57061076;3.953;21.946;3.835;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
57061086;3.968;21.957;3.851;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
57061096;3.917;22.263;3.824;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
57061106;3.972;22.521;3.843;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.52;0.00;
57061116;3.943;22.319;3.859;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
57061126;3.900;22.424;3.839;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
57061136;3.900;22.405;3.804;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
57061146;3.884;22.343;3.792;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
57061156;3.900;22.374;3.796;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
57061166;3.936;22.119;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
57061176;3.928;22.166;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
57061186;3.980;21.998;3.885;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
57061196;3.928;21.982;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
57061206;3.877;22.432;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
57061216;3.889;22.397;3.780;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
57061226;3.921;22.193;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
57061236;3.964;22.232;3.858;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
57061246;3.869;22.432;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
57061256;3.893;22.506;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
57061266;4.693;20.898;4.622;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57061276;3.919;21.995;3.787;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57061286;3.970;21.744;3.862;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57061296;3.978;21.580;3.901;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57061306;3.998;21.862;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57061316;3.915;22.391;3.807;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57061326;3.899;22.548;3.803;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57061336;3.951;22.516;3.862;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57061346;3.915;22.477;3.815;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57061356;3.939;22.575;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57061366;3.934;22.097;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57061376;3.970;22.319;3.869;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57061386;3.879;22.456;3.798;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57061396;3.930;22.398;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57061406;3.962;22.339;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57061416;3.922;22.007;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57061426;3.907;21.901;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57061436;4.665;19.678;4.579;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57061446;3.887;22.155;3.775;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57061456;4.148;22.058;4.049;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57061466;4.056;22.031;3.952;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.42;0.00;
57061476;3.978;21.992;3.858;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.42;0.00;
57061486;3.934;22.520;3.850;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.42;0.00;
57061496;3.907;22.465;3.768;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.42;0.00;
57061506;3.946;22.469;3.862;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.42;0.00;
57061516;3.875;22.457;3.788;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.42;0.00;
57061526;3.864;22.488;3.815;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.42;0.00;
57061536;3.915;21.926;3.796;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.42;0.00;
57061546;3.927;21.903;3.819;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.42;0.00;
57061556;3.966;21.946;3.858;0.000;31.1;31.1;31.1;31.1;12.49;12.44;12.42;0.00;
57061566;3.904;22.464;3.833;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57061576;3.920;22.140;3.813;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57061586;3.928;22.007;3.844;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57061596;3.943;22.038;3.813;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57061606;3.940;22.257;3.852;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57061616;3.904;22.488;3.825;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57061626;3.943;22.503;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57061636;4.854;23.035;4.740;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57061646;3.908;22.499;3.805;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57061656;3.971;22.257;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57061666;3.968;22.034;3.855;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.47;0.00;
57061676;3.995;22.097;3.882;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.47;0.00;
57061686;3.924;22.148;3.819;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.47;0.00;
57061696;3.900;22.450;3.765;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.47;0.00;
57061706;3.964;22.136;3.831;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.47;0.00;
57061716;3.908;21.888;3.817;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.45;0.00;
57061726;3.924;21.966;3.848;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.45;0.00;
57061736;3.893;22.402;3.825;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.45;0.00;
57061746;3.908;22.410;3.829;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.45;0.00;
57061756;3.908;22.375;3.821;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.45;0.00;
57061766;3.885;22.371;3.774;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.45;0.00;
57061776;3.940;22.297;3.887;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.45;0.00;
57061786;3.904;21.974;3.794;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.45;0.00;
57061796;3.912;22.304;3.852;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.45;0.00;
57061806;3.896;22.304;3.813;0.000;31.1;31.1;31.1;31.1;12.47;12.40;12.45;0.00;
57061816;3.899;22.266;3.805;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
57061826;3.911;21.965;3.790;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
57061836;4.104;21.493;4.041;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
57061846;4.507;20.555;4.387;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
57061856;3.993;21.723;3.825;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
57061866;3.950;21.977;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
57061876;3.993;21.965;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
57061886;3.930;22.078;3.872;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
57061896;3.899;22.363;3.794;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
57061906;3.958;22.445;3.833;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
57061916;3.953;22.401;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57061926;3.961;22.428;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57061936;3.875;22.288;3.759;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57061946;3.902;22.171;3.787;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57061956;3.934;21.875;3.853;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57061966;3.934;21.825;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57061976;3.922;21.965;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57061986;3.938;21.906;3.798;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57061996;3.953;21.949;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57062006;3.957;21.910;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57062016;3.889;22.346;3.762;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57062026;3.932;22.392;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57062036;3.905;22.455;3.790;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57062046;3.944;22.478;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57062056;3.952;22.392;3.817;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57062066;3.893;22.311;3.801;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57062076;3.913;21.952;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57062086;3.869;21.968;3.801;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57062096;3.913;21.936;3.801;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57062106;3.893;22.100;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57062116;3.951;22.072;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
57062126;3.995;21.912;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
57062136;3.947;22.236;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
57062146;3.916;22.440;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
57062156;3.924;22.538;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
57062166;3.908;22.538;3.834;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
57062176;3.924;22.463;3.857;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
57062186;3.857;22.397;3.775;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
57062196;3.928;22.240;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
57062206;3.932;22.029;3.806;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.49;0.00;
57062216;3.964;22.555;3.873;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
57062226;3.964;22.426;3.838;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
57062236;3.976;22.011;3.834;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
57062246;3.984;22.023;3.857;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
57062256;4.637;22.301;4.489;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
57062266;3.890;21.948;3.752;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57062276;3.933;22.260;3.846;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57062286;4.480;22.700;4.404;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57062296;4.350;22.661;4.271;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57062306;3.894;22.455;3.783;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57062316;3.941;22.385;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57062326;4.638;20.264;4.525;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57062336;3.890;21.925;3.807;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57062346;3.902;21.917;3.799;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57062356;3.949;21.578;3.861;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57062366;3.885;21.862;3.796;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57062376;3.881;22.112;3.792;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57062386;3.893;22.409;3.800;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57062396;4.661;20.952;4.548;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57062406;3.924;22.089;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57062416;3.968;22.105;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57062426;3.960;22.015;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57062436;3.956;22.112;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57062446;3.944;22.585;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57062456;3.932;22.495;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57062466;3.913;22.025;3.809;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57062476;3.945;21.998;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57062486;3.902;21.861;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57062496;3.890;21.912;3.821;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57062506;3.874;22.392;3.809;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57062516;3.890;22.396;3.786;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57062526;3.933;22.396;3.829;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57062536;3.941;22.099;3.837;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57062546;3.992;21.947;3.876;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57062556;3.945;21.986;3.813;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57062566;3.909;22.272;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57062576;3.925;22.365;3.857;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57062586;3.937;22.400;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57062596;3.917;21.812;3.814;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57062606;3.925;21.851;3.837;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57062616;3.866;21.878;3.747;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57062626;3.870;22.318;3.790;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57062636;3.886;22.361;3.779;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57062646;3.941;22.361;3.798;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57062656;3.925;22.369;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57062666;3.956;22.001;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57062676;3.948;21.962;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57062686;3.936;22.068;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57062696;3.928;22.442;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57062706;3.921;22.474;3.829;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57062716;3.928;21.955;3.864;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57062726;3.901;21.818;3.801;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57062736;3.921;21.888;3.817;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57062746;3.889;21.974;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57062756;3.861;22.388;3.790;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57062766;3.948;22.455;3.858;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
57062776;3.960;22.424;3.858;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
57062786;3.980;22.092;3.858;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
57062796;3.991;21.986;3.862;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
57062806;3.960;22.029;3.862;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.48;0.00;
57062816;3.907;22.393;3.777;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.46;0.00;
57062826;3.903;22.323;3.808;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.46;0.00;
57062836;3.911;22.253;3.754;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.46;0.00;
57062846;3.958;22.144;3.852;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.46;0.00;
57062856;3.966;25.373;3.871;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.46;0.00;
57062866;3.962;22.012;3.848;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.46;0.00;
57062876;3.914;22.362;3.801;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.46;0.00;
57062886;3.934;22.362;3.808;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.46;0.00;
57062896;3.918;22.311;3.848;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.46;0.00;
57062906;3.974;22.249;3.875;0.000;31.1;31.1;31.1;31.1;12.55;12.41;12.46;0.00;
57062916;4.185;22.279;4.099;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57062926;5.347;21.344;5.201;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57062936;3.924;21.901;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57062946;3.976;21.866;3.868;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57062956;3.968;21.870;3.899;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57062966;3.988;21.476;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57062976;3.893;21.679;3.786;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57062986;3.893;21.843;3.817;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57062996;3.924;21.991;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57063006;3.897;22.361;3.790;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57063016;3.911;22.387;3.783;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
57063026;4.717;22.725;4.595;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
57063036;3.891;22.368;3.768;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
57063046;3.934;22.336;3.822;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
57063056;3.911;22.348;3.815;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
57063066;3.958;22.103;3.861;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
57063076;3.974;21.916;3.846;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
57063086;3.982;21.800;3.861;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
57063096;3.923;21.411;3.846;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
57063106;3.887;22.099;3.779;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.43;0.00;
57063116;3.894;22.511;3.791;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.49;0.00;
57063126;3.874;22.488;3.767;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.49;0.00;
57063136;3.874;22.504;3.767;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.49;0.00;
57063146;3.918;22.170;3.798;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.49;0.00;
57063156;3.930;22.064;3.810;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.49;0.00;
57063166;3.953;22.558;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.49;0.00;
57063176;3.969;22.460;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.49;0.00;
57063186;3.941;22.515;3.826;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.49;0.00;
57063196;4.072;21.637;3.936;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.49;0.00;
57063206;4.602;20.029;4.438;0.000;31.1;31.1;31.1;31.1;12.56;12.49;12.49;0.00;
57063216;3.971;21.381;3.862;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
57063226;3.908;21.888;3.772;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
57063236;3.916;21.920;3.804;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
57063246;3.920;21.935;3.827;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
57063256;3.888;22.399;3.772;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
57063266;3.880;22.419;3.772;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
57063276;3.876;22.368;3.768;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
57063286;3.940;22.450;3.811;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
57063296;3.940;22.368;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
57063306;3.940;22.485;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
57063316;3.954;22.122;3.872;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57063326;3.978;22.020;3.888;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57063336;3.982;22.028;3.919;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57063346;3.966;21.828;3.900;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57063356;3.934;22.000;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57063366;3.930;22.008;3.856;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57063376;3.879;22.396;3.790;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57063386;3.895;22.529;3.786;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57063396;3.914;22.517;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57063406;3.911;22.548;3.817;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57063416;3.925;22.442;3.840;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57063426;3.921;22.396;3.859;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57063436;4.279;21.826;4.219;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57063446;4.402;21.256;4.266;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57063456;3.882;21.904;3.805;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.46;0.00;
57063466;3.998;21.663;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57063476;3.974;21.444;3.867;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57063486;3.939;21.671;3.832;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57063496;3.943;22.042;3.820;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57063506;3.899;22.488;3.765;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57063516;3.891;22.480;3.812;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57063526;3.927;22.441;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57063536;4.653;22.890;4.564;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
