20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
57063546;4.101;22.581;4.000;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57063556;3.959;22.499;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57063566;3.957;22.438;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
57063576;3.913;22.332;3.797;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
57063586;3.933;21.934;3.813;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
57063596;3.953;21.524;3.844;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
57063606;3.957;21.450;3.864;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
57063616;3.902;21.930;3.801;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
57063626;3.878;22.371;3.794;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
57063636;3.878;22.512;3.778;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
57063646;3.933;22.379;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
57063656;3.905;22.387;3.782;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
57063666;3.920;22.469;3.803;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
57063676;3.943;22.399;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
57063686;3.947;22.442;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
57063696;3.932;22.387;3.815;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
57063706;3.951;22.082;3.834;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
57063716;3.936;21.582;3.850;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
57063726;3.947;21.395;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
57063736;3.900;21.883;3.822;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
57063746;3.900;22.071;3.799;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
57063756;3.888;22.434;3.752;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.43;0.00;
57063766;3.918;22.340;3.802;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57063776;4.705;22.736;4.603;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57063786;3.863;22.332;3.751;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57063796;3.918;22.324;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57063806;3.938;22.413;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57063816;3.973;22.102;3.888;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57063826;3.965;21.935;3.908;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57063836;3.957;21.869;3.849;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57063846;3.926;21.584;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57063856;3.898;21.818;3.814;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57063866;3.909;21.839;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57063876;3.905;22.334;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57063886;3.885;22.389;3.813;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57063896;3.897;22.318;3.813;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57063906;3.893;22.365;3.782;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57063916;3.944;22.447;3.825;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57063926;4.094;22.081;4.013;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57063936;4.547;21.090;4.431;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57063946;3.999;21.956;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57063956;3.952;21.917;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.45;0.00;
57063966;3.965;21.571;3.865;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
57063976;3.906;21.798;3.822;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
57063986;3.898;22.475;3.822;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
57063996;3.910;22.471;3.798;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
57064006;3.918;22.373;3.775;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.49;0.00;
57064016;3.894;21.904;3.783;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57064026;3.917;22.371;3.815;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57064036;3.933;22.386;3.807;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57064046;3.882;22.367;3.783;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57064056;4.374;21.032;4.271;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57064066;3.894;21.915;3.815;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57064076;3.949;21.363;3.842;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57064086;3.976;21.448;3.838;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57064096;3.988;21.472;3.873;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57064106;3.913;22.048;3.803;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57064116;3.882;22.346;3.788;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
57064126;3.992;22.412;3.925;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
57064136;4.709;22.825;4.599;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
57064146;3.921;22.455;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
57064156;3.945;22.373;3.815;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
57064166;3.953;22.502;3.850;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
57064176;3.968;22.478;3.874;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
57064186;3.905;22.381;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
57064196;3.937;21.983;3.815;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
57064206;3.909;21.383;3.800;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.42;0.00;
57064216;3.956;21.505;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57064226;3.940;21.980;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57064236;3.889;22.331;3.801;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57064246;3.901;22.382;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57064256;3.905;22.311;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57064266;3.901;22.456;3.778;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57064276;3.905;22.366;3.809;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57064286;3.984;22.358;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57064296;3.952;22.284;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57064306;3.988;21.961;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57064316;3.964;21.965;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57064326;3.944;21.817;3.855;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57064336;3.921;21.910;3.847;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57064346;3.924;21.867;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57064356;3.917;22.121;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57064366;3.873;22.424;3.800;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57064376;3.893;22.389;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57064386;3.917;22.335;3.792;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57064396;3.944;22.382;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57064406;4.165;21.244;4.102;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57064416;4.051;22.099;3.976;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57064426;4.015;22.091;3.913;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57064436;3.917;22.091;3.835;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57064446;3.932;22.267;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57064456;3.948;21.467;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57064466;3.956;21.365;3.851;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57064476;3.952;21.529;3.886;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57064486;3.885;22.224;3.804;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57064496;3.897;22.181;3.835;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57064506;4.421;22.321;4.364;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57064516;3.972;22.075;3.885;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57064526;3.961;22.168;3.873;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57064536;3.953;22.227;3.830;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57064546;4.004;21.954;3.873;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57064556;3.996;21.876;3.885;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57064566;3.985;21.936;3.851;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57064576;3.918;21.710;3.800;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57064586;3.941;21.643;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57064596;3.997;21.475;3.874;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57064606;3.957;21.882;3.859;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57064616;3.937;22.167;3.808;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57064626;3.949;22.120;3.831;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57064636;3.937;21.948;3.855;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57064646;3.997;21.983;3.902;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57064656;3.993;22.015;3.851;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57064666;3.941;22.438;3.850;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
57064676;3.985;22.172;3.862;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
57064686;3.953;22.043;3.854;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
57064696;3.965;21.785;3.838;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
57064706;4.586;21.848;4.470;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
57064716;3.945;21.539;3.819;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
57064726;4.028;21.586;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
57064736;4.005;22.071;3.897;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
57064746;3.937;22.035;3.858;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
57064756;3.918;22.313;3.795;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
57064766;3.935;21.938;3.882;0.000;31.1;31.1;31.1;31.1;12.48;12.37;12.42;0.00;
57064776;3.990;21.907;3.905;0.000;31.1;31.1;31.1;31.1;12.48;12.37;12.42;0.00;
57064786;3.935;21.822;3.827;0.000;31.1;31.1;31.1;31.1;12.48;12.37;12.42;0.00;
57064796;4.053;21.643;3.944;0.000;31.1;31.1;31.1;31.1;12.48;12.37;12.42;0.00;
57064806;3.978;21.596;3.882;0.000;31.1;31.1;31.1;31.1;12.48;12.37;12.42;0.00;
57064816;3.943;21.853;3.847;0.000;31.1;31.1;31.1;31.1;12.48;12.37;12.42;0.00;
57064826;3.955;21.449;3.878;0.000;31.1;31.1;31.1;31.1;12.48;12.37;12.42;0.00;
57064836;3.911;21.938;3.780;0.000;31.1;31.1;31.1;31.1;12.48;12.37;12.42;0.00;
57064846;3.884;22.097;3.800;0.000;31.1;31.1;31.1;31.1;12.48;12.37;12.42;0.00;
57064856;3.927;21.612;3.808;0.000;31.1;31.1;31.1;31.1;12.48;12.37;12.42;0.00;
57064866;3.989;21.804;3.837;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
57064876;3.937;21.991;3.860;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
57064886;3.989;21.909;3.895;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
57064896;4.641;20.139;4.494;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
57064906;3.989;21.539;3.833;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
57064916;3.993;21.465;3.884;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
57064926;3.981;21.652;3.876;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
57064936;3.957;21.671;3.833;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
57064946;3.949;21.940;3.817;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
57064956;3.961;21.948;3.856;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.45;0.00;
57064966;3.928;21.982;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57064976;3.921;22.306;3.813;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57064986;3.952;22.095;3.856;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57064996;3.995;22.001;3.903;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57065006;3.968;22.009;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57065016;3.921;22.197;3.817;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57065026;3.917;22.169;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57065036;3.995;21.561;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57065046;3.980;21.436;3.860;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57065056;3.948;21.444;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57065066;3.883;22.150;3.776;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
57065076;3.903;21.979;3.811;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
57065086;3.938;21.893;3.858;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
57065096;3.946;21.932;3.831;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
57065106;3.958;22.088;3.870;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.42;0.00;
57065116;3.919;22.171;3.822;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57065126;3.963;21.980;3.912;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57065136;3.990;22.054;3.908;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57065146;3.939;21.891;3.826;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57065156;3.892;22.124;3.787;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57065166;3.939;21.423;3.861;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57065176;3.931;21.490;3.841;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57065186;3.947;21.571;3.861;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57065196;4.096;21.361;3.970;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57065206;3.939;21.918;3.841;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57065216;4.539;22.238;4.435;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
57065226;4.196;22.203;4.083;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
57065236;3.940;22.317;3.856;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
57065246;3.932;22.113;3.844;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
57065256;4.050;22.035;3.946;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
57065266;4.346;22.168;4.189;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
57065276;3.920;22.160;3.797;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
57065286;3.971;21.836;3.852;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
57065296;4.014;21.477;3.915;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
57065306;4.003;21.485;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.45;0.00;
57065316;3.924;21.919;3.803;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
57065326;3.861;22.238;3.756;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
57065336;3.928;21.958;3.826;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
57065346;3.932;21.884;3.826;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
57065356;3.947;21.915;3.830;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
57065366;3.971;22.083;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
57065376;3.979;22.234;3.826;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
57065386;4.003;21.946;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
57065396;3.920;21.919;3.807;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
57065406;4.007;21.690;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.43;0.00;
57065416;3.937;21.813;3.841;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
57065426;3.957;21.590;3.876;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
57065436;3.941;21.551;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
57065446;3.905;21.957;3.786;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
57065456;3.913;22.055;3.813;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
57065466;3.886;22.227;3.766;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
57065476;3.905;21.977;3.817;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
57065486;3.976;21.996;3.891;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
57065496;3.980;21.942;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
57065506;3.929;22.274;3.801;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.45;0.00;
57065516;3.904;21.942;3.811;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57065526;3.951;21.918;3.854;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57065536;4.014;21.426;3.921;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57065546;3.987;21.571;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57065556;3.963;21.797;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57065566;3.928;22.047;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57065576;3.896;22.020;3.783;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57065586;4.097;21.313;3.976;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57065596;3.924;21.774;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57065606;3.979;21.981;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57065616;3.978;22.059;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57065626;3.935;22.363;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57065636;3.986;22.110;3.911;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57065646;3.923;21.899;3.801;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57065656;3.994;21.809;3.903;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.45;0.00;
57065666;3.949;22.302;3.824;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
57065676;3.930;22.184;3.832;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
57065686;3.961;21.715;3.844;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
57065696;3.926;21.910;3.832;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
57065706;4.376;20.759;4.249;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
57065716;3.882;21.957;3.789;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
57065726;3.965;21.519;3.891;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
57065736;4.013;21.515;3.923;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
57065746;4.013;21.484;3.899;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
57065756;4.001;21.812;3.919;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.51;0.00;
57065766;3.909;22.076;3.823;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.42;0.00;
57065776;3.952;21.827;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.42;0.00;
57065786;3.932;21.971;3.808;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.42;0.00;
57065796;4.791;22.329;4.693;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.42;0.00;
57065806;3.968;22.329;3.847;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.42;0.00;
57065816;3.964;21.994;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.42;0.00;
57065826;4.007;22.002;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.42;0.00;
57065836;4.019;22.014;3.882;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.42;0.00;
57065846;3.932;21.924;3.835;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.42;0.00;
57065856;3.897;21.706;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.42;0.00;
57065866;3.982;21.387;3.865;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57065876;3.946;21.528;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57065886;3.918;21.942;3.794;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57065896;3.918;22.301;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57065906;3.926;22.141;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57065916;4.444;22.238;4.344;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57065926;3.966;22.012;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57065936;3.958;22.254;3.877;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57065946;3.962;22.367;3.873;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57065956;3.993;22.059;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57065966;4.114;21.411;3.994;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
57065976;3.975;21.481;3.872;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
57065986;3.955;21.427;3.821;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
57065996;3.967;21.438;3.860;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
57066006;3.935;21.970;3.829;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
57066016;3.912;22.064;3.813;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
57066026;3.943;21.994;3.868;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
57066036;3.971;22.088;3.860;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
57066046;3.979;22.123;3.817;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
57066056;3.939;22.365;3.845;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.50;0.00;
57066066;4.021;22.094;3.915;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57066076;4.017;22.047;3.947;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57066086;3.958;22.040;3.868;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57066096;3.958;22.087;3.825;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57066106;3.903;21.703;3.833;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57066116;3.982;21.499;3.841;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57066126;3.970;21.644;3.841;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57066136;3.891;22.192;3.766;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57066146;3.899;22.419;3.809;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57066156;3.938;22.000;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57066166;3.955;21.925;3.827;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57066176;3.955;21.874;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57066186;3.955;22.287;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57066196;3.975;22.166;3.894;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57066206;3.971;21.983;3.894;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57066216;3.966;21.987;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57066226;3.943;21.565;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57066236;3.931;21.815;3.838;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57066246;3.923;21.421;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57066256;3.959;21.686;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57066266;3.915;21.964;3.846;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57066276;3.907;22.265;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57066286;3.911;22.191;3.823;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57066296;3.947;22.011;3.846;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57066306;4.223;22.124;4.117;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57066316;4.139;22.240;4.005;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
57066326;3.963;22.279;3.857;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
57066336;4.010;21.496;3.935;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
57066346;3.986;21.449;3.892;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
57066356;3.947;21.367;3.865;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
57066366;3.939;21.363;3.865;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
57066376;3.935;21.757;3.826;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
57066386;3.876;22.279;3.783;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
57066396;3.896;21.890;3.798;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
57066406;3.943;21.909;3.865;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.44;0.00;
57066416;3.965;21.939;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57066426;3.922;22.234;3.790;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57066436;3.930;22.098;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57066446;3.953;21.904;3.857;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57066456;3.957;21.806;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57066466;3.938;22.013;3.845;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57066476;3.946;21.892;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57066486;3.887;21.577;3.794;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57066496;3.894;21.791;3.810;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57066506;4.776;19.856;4.674;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57066516;3.937;21.745;3.861;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57066526;3.913;21.535;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57066536;4.004;21.433;3.900;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57066546;3.961;21.418;3.869;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57066556;3.925;22.034;3.806;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57066566;3.905;22.127;3.779;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57066576;3.968;21.936;3.869;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57066586;4.842;22.346;4.720;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57066596;3.945;22.022;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57066606;3.976;22.201;3.876;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57066616;3.951;22.149;3.823;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
57066626;4.007;21.981;3.866;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
57066636;3.943;21.934;3.811;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
57066646;3.919;21.750;3.838;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
57066656;3.963;21.856;3.823;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
57066666;3.987;21.468;3.858;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
57066676;3.967;21.883;3.893;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
57066686;3.963;21.989;3.842;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
57066696;3.943;22.321;3.834;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
57066706;4.149;21.609;4.027;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
57066716;3.927;21.958;3.827;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
57066726;3.947;21.915;3.850;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
57066736;3.978;21.896;3.874;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
57066746;3.923;22.164;3.827;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
57066756;3.892;22.164;3.796;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
57066766;3.947;21.592;3.858;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
57066776;3.947;21.421;3.874;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
57066786;3.947;21.503;3.839;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
57066796;3.915;21.775;3.808;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
57066806;4.772;22.382;4.685;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.42;0.00;
57066816;3.926;21.969;3.821;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
57066826;3.954;21.969;3.852;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
57066836;3.930;22.254;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
57066846;3.958;22.235;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
57066856;3.986;22.035;3.852;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.45;0.00;
57066866;3.949;21.984;3.874;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57066876;3.968;22.000;3.851;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57066886;3.878;22.234;3.796;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57066896;3.909;21.540;3.816;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57066906;3.988;21.416;3.894;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57066916;3.961;21.380;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57066926;3.890;22.058;3.831;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57066936;3.890;22.050;3.792;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57066946;3.976;21.941;3.894;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57066956;3.992;21.984;3.890;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.47;0.00;
57066966;3.981;22.097;3.843;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.47;0.00;
57066976;3.930;22.311;3.831;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.47;0.00;
57066986;3.942;21.938;3.870;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.47;0.00;
57066996;4.001;21.973;3.874;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.47;0.00;
57067006;3.930;21.926;3.816;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.47;0.00;
57067016;3.898;21.938;3.792;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.47;0.00;
57067026;3.981;21.431;3.843;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.47;0.00;
57067036;3.981;21.400;3.906;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.47;0.00;
57067046;3.985;21.486;3.902;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.47;0.00;
57067056;3.898;22.132;3.851;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.47;0.00;
57067066;4.112;21.568;3.996;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57067076;3.990;22.027;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57067086;3.993;22.081;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57067096;3.978;22.113;3.894;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57067106;3.950;22.379;3.823;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57067116;3.899;22.128;3.769;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57067126;3.938;22.046;3.835;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57067136;3.978;22.023;3.831;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57067146;3.982;21.658;3.855;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57067156;3.970;21.870;3.855;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57067166;3.997;21.513;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57067176;4.045;21.974;3.983;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57067186;3.990;22.056;3.862;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57067196;3.982;22.330;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57067206;3.907;22.213;3.823;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57067216;3.958;22.072;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57067226;3.962;22.037;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57067236;4.744;22.616;4.658;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57067246;3.903;22.401;3.791;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57067256;3.970;22.037;3.846;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57067266;4.047;21.530;3.938;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57067276;5.000;21.413;4.889;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57067286;4.102;22.736;3.966;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57067296;3.831;24.106;3.688;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57067306;3.894;23.192;3.747;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57067316;4.000;24.165;3.872;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57067326;3.980;24.091;3.907;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57067336;3.988;23.737;3.825;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57067346;3.980;24.605;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57067356;3.965;24.060;3.790;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57067366;4.017;22.753;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.54;0.00;
57067376;4.032;22.420;3.865;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.54;0.00;
57067386;3.969;22.221;3.869;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.54;0.00;
57067396;3.894;22.491;3.814;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.54;0.00;
57067406;3.874;22.205;3.763;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.54;0.00;
57067416;3.847;22.291;3.785;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
57067426;3.832;22.369;3.734;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
57067436;3.883;22.053;3.773;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
57067446;3.946;20.918;3.836;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
57067456;3.867;21.521;3.789;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
57067466;3.863;21.462;3.754;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
57067476;3.812;22.115;3.707;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
57067486;3.824;22.362;3.750;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
57067496;3.993;22.158;3.844;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
57067506;4.025;22.158;3.914;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.46;0.00;
57067516;4.100;22.202;4.015;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57067526;3.965;22.402;3.846;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57067536;3.965;22.108;3.846;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57067546;4.005;22.011;3.881;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57067556;3.981;21.995;3.878;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57067566;3.969;21.851;3.846;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57067576;3.953;21.808;3.874;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57067586;4.013;21.651;3.901;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57067596;4.024;21.792;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57067606;4.028;22.218;3.940;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57067616;3.974;22.343;3.857;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
57067626;4.026;21.983;3.896;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
57067636;4.014;22.042;3.904;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
57067646;4.018;21.960;3.912;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
57067656;3.951;22.148;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
57067666;3.915;22.261;3.822;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
57067676;3.974;22.101;3.880;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
57067686;4.010;22.077;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
57067696;4.018;21.745;3.951;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
57067706;3.994;21.901;3.853;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.44;0.00;
57067716;4.034;21.605;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
57067726;3.963;22.043;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
57067736;3.963;22.204;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
57067746;3.947;22.368;3.855;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
57067756;4.018;22.333;3.902;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
57067766;4.018;22.282;3.941;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
57067776;4.074;21.777;3.953;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
57067786;4.030;21.942;3.902;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
57067796;3.987;22.102;3.894;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
57067806;3.943;22.067;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.47;0.00;
57067816;4.189;21.865;4.090;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57067826;3.925;21.791;3.839;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57067836;4.004;21.802;3.937;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57067846;4.039;22.029;3.929;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57067856;4.000;22.294;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57067866;3.937;22.298;3.835;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57067876;3.988;21.994;3.902;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57067886;3.949;21.974;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57067896;3.968;22.021;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57067906;3.890;22.154;3.804;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57067916;3.958;22.206;3.848;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
57067926;4.025;22.245;3.927;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
57067936;4.068;22.027;4.016;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
57067946;3.989;21.782;3.856;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
57067956;3.927;21.774;3.805;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.45;0.00;
57067966;3.936;21.992;3.847;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57067976;3.956;21.957;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57067986;4.760;22.594;4.713;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57067996;3.865;22.285;3.737;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57068006;3.988;22.328;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57068016;4.058;22.313;3.984;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57068026;4.058;22.363;3.972;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57068036;3.944;22.285;3.812;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57068046;3.921;22.168;3.839;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57068056;4.744;20.333;4.677;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57068066;3.982;21.597;3.825;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
57068076;3.974;21.726;3.837;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
57068086;3.990;21.660;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
57068096;3.998;21.706;3.899;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
57068106;4.120;21.363;4.028;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
57068116;3.998;21.964;3.880;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
57068126;4.026;21.971;3.899;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
57068136;4.030;22.038;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
57068146;3.955;22.279;3.848;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
57068156;3.939;22.174;3.829;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.45;0.00;
57068166;3.965;22.234;3.894;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
57068176;3.957;22.183;3.851;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
57068186;3.965;22.289;3.886;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
57068196;3.941;22.140;3.863;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
57068206;3.981;21.580;3.886;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
57068216;4.032;22.732;3.918;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
57068226;4.001;23.554;3.898;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
57068236;3.926;24.181;3.808;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
57068246;3.937;24.068;3.831;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
57068256;4.017;23.978;3.886;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
57068266;3.989;23.937;3.887;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57068276;3.946;23.461;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57068286;3.961;23.156;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57068296;3.965;22.399;3.876;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57068306;3.969;22.649;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57068316;3.965;22.259;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57068326;3.910;22.696;3.817;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57068336;3.902;22.649;3.805;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57068346;3.934;24.116;3.844;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57068356;3.946;24.417;3.856;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57068366;3.949;24.989;3.874;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57068376;3.926;24.512;3.780;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57068386;3.969;22.030;3.838;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57068396;4.028;22.558;3.897;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57068406;3.953;22.003;3.862;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57068416;3.977;22.343;3.787;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57068426;3.957;22.878;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57068436;3.945;23.723;3.838;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57068446;4.032;23.035;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57068456;4.084;18.747;3.940;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57068466;3.929;17.544;3.808;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57068476;3.933;17.595;3.840;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57068486;3.902;18.306;3.820;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57068496;4.063;22.495;3.891;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57068506;4.000;22.960;3.859;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57068516;3.953;22.567;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57068526;3.965;23.137;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57068536;3.926;23.960;3.809;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57068546;3.910;19.247;3.786;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57068556;3.910;19.028;3.821;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57068566;3.969;22.676;3.821;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57068576;3.969;23.137;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57068586;4.008;23.371;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57068596;3.890;22.918;3.805;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57068606;3.910;22.634;3.801;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57068616;3.932;24.048;3.826;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
57068626;4.015;23.200;3.896;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
57068636;4.484;23.994;4.326;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
57068646;4.378;23.959;4.181;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
57068656;3.956;23.215;3.810;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
57068666;4.007;23.328;3.845;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
57068676;3.944;22.118;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
57068686;3.980;22.052;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
57068696;3.952;22.464;3.814;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
57068706;3.814;21.981;3.704;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.44;0.00;
57068716;3.996;21.998;3.876;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57068726;3.984;22.146;3.899;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57068736;4.020;21.619;3.880;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57068746;4.008;21.447;3.887;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57068756;3.937;21.549;3.817;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57068766;3.984;22.189;3.876;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57068776;3.933;22.278;3.844;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57068786;3.976;22.056;3.907;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57068796;3.984;22.158;3.887;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57068806;4.000;22.017;3.864;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57068816;3.989;22.353;3.876;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57068826;3.993;22.143;3.896;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57068836;4.158;21.683;4.044;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57068846;4.559;20.689;4.427;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57068856;4.013;21.761;3.861;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57068866;3.978;22.108;3.876;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57068876;3.985;21.628;3.912;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57068886;3.974;21.932;3.845;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57068896;4.170;22.693;4.072;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57068906;3.919;22.580;3.814;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57068916;4.071;22.147;3.938;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57068926;4.004;22.350;3.883;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57068936;3.968;22.178;3.871;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57068946;3.988;22.396;3.867;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57068956;3.937;22.607;3.824;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57068966;3.992;22.322;3.902;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57068976;3.933;22.334;3.871;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57068986;3.953;21.648;3.871;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57068996;3.941;22.053;3.883;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57069006;3.984;21.691;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57069016;3.959;22.405;3.854;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57069026;3.919;22.249;3.807;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57069036;3.927;22.456;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57069046;3.974;22.425;3.854;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57069056;4.018;22.179;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57069066;3.984;22.263;3.904;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57069076;3.964;22.474;3.849;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57069086;4.055;20.849;3.975;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57069096;3.964;20.712;3.834;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57069106;3.917;20.583;3.806;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57069116;3.968;20.164;3.798;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57069126;3.818;19.256;3.700;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57069136;3.806;20.513;3.657;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57069146;3.794;21.006;3.696;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57069156;3.834;22.200;3.724;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57069166;3.820;22.137;3.777;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57069176;3.792;22.613;3.711;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57069186;3.792;22.289;3.668;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57069196;3.816;21.973;3.687;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57069206;3.757;22.160;3.660;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57069216;3.843;22.153;3.746;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57069226;3.926;21.696;3.816;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57069236;3.765;21.711;3.671;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57069246;3.800;21.481;3.703;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57069256;4.233;21.551;4.169;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.46;0.00;
57069266;3.794;21.904;3.641;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57069276;3.637;22.224;3.539;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57069286;3.680;21.998;3.571;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57069296;3.724;21.814;3.594;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57069306;3.692;21.912;3.618;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57069316;3.684;22.154;3.543;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57069326;3.680;22.064;3.563;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57069336;3.976;23.262;3.813;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57069346;3.932;24.140;3.821;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57069356;3.956;23.133;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57069366;4.014;21.780;3.899;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.51;0.00;
57069376;4.045;21.854;3.942;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.51;0.00;
57069386;4.006;21.894;3.942;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.51;0.00;
57069396;3.982;21.948;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.51;0.00;
57069406;3.982;21.983;3.903;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.51;0.00;
57069416;3.982;21.979;3.864;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.51;0.00;
57069426;4.010;22.120;3.895;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.51;0.00;
57069436;4.002;22.151;3.923;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.51;0.00;
57069446;3.990;22.151;3.946;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.51;0.00;
57069456;3.963;22.151;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.51;0.00;
57069466;3.946;21.551;3.828;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57069476;4.005;21.489;3.918;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57069486;4.045;21.793;3.918;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57069496;4.005;22.317;3.871;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57069506;3.918;22.207;3.836;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57069516;3.982;22.258;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57069526;3.990;22.067;3.891;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57069536;3.986;22.110;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57069546;4.203;22.071;4.067;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57069556;3.946;21.899;3.840;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57069566;4.566;20.709;4.433;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
57069576;3.997;21.488;3.890;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
57069586;3.962;21.515;3.839;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
57069596;3.962;21.570;3.859;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
57069606;4.009;21.452;3.918;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.52;0.00;
