20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
57069616;4.024;22.217;3.912;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57069626;3.961;22.342;3.842;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57069636;3.937;22.229;3.854;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57069646;3.976;22.369;3.865;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57069656;3.965;22.201;3.861;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57069666;3.968;22.010;3.830;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57069676;3.953;22.057;3.869;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57069686;3.929;21.901;3.811;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57069696;3.972;21.726;3.850;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57069706;4.173;20.888;4.045;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.43;0.00;
57069716;3.938;21.383;3.868;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57069726;3.930;21.387;3.829;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57069736;3.974;21.874;3.868;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57069746;3.958;22.385;3.884;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57069756;3.978;22.120;3.876;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57069766;3.934;22.272;3.837;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57069776;3.919;22.049;3.829;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57069786;3.934;22.365;3.813;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57069796;3.954;22.244;3.833;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57069806;3.982;22.026;3.891;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.45;0.00;
57069816;3.942;21.916;3.830;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
57069826;3.942;22.001;3.862;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
57069836;3.918;21.654;3.838;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
57069846;3.918;21.408;3.830;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
57069856;4.264;23.410;4.176;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
57069866;3.993;23.488;3.925;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
57069876;3.961;23.246;3.881;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
57069886;3.981;22.817;3.905;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
57069896;3.910;21.900;3.823;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
57069906;3.938;21.970;3.858;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
57069916;3.973;22.121;3.870;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
57069926;3.914;22.371;3.834;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
57069936;4.673;22.375;4.571;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
57069946;3.965;21.957;3.862;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
57069956;3.969;21.653;3.874;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
57069966;4.016;21.774;3.893;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
57069976;3.985;21.680;3.909;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
57069986;3.938;21.637;3.893;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
57069996;3.914;22.008;3.823;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
57070006;3.957;21.957;3.885;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.48;0.00;
57070016;3.976;22.485;3.841;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
57070026;3.988;22.097;3.860;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
57070036;3.921;21.991;3.809;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
57070046;3.929;22.046;3.821;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
57070056;3.960;22.473;3.853;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
57070066;4.032;22.218;3.868;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
57070076;3.988;21.976;3.884;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
57070086;3.945;21.368;3.868;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
57070096;4.162;20.804;4.069;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
57070106;4.028;21.799;3.923;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.50;0.00;
57070116;3.959;22.037;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57070126;3.912;21.931;3.796;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57070136;3.912;22.193;3.804;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57070146;3.940;22.228;3.819;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57070156;4.164;22.052;4.047;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57070166;3.940;21.748;3.835;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57070176;3.932;21.479;3.808;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57070186;3.940;21.709;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57070196;3.963;21.982;3.835;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57070206;3.983;22.083;3.910;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.47;0.00;
57070216;3.978;22.151;3.891;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
57070226;3.974;22.269;3.844;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
57070236;3.918;22.277;3.829;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
57070246;3.914;21.929;3.829;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
57070256;4.033;21.854;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.45;0.00;
57070266;4.306;21.129;4.144;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57070276;3.934;21.844;3.814;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57070286;3.934;21.477;3.845;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57070296;3.950;21.465;3.834;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57070306;3.974;21.516;3.869;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57070316;3.970;22.211;3.865;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57070326;3.954;22.211;3.861;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57070336;3.930;21.969;3.822;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57070346;3.970;21.989;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57070356;4.013;21.981;3.904;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57070366;3.865;22.360;3.787;0.000;31.1;31.1;31.1;31.1;12.47;12.38;12.43;0.00;
57070376;3.896;21.918;3.803;0.000;31.1;31.1;31.1;31.1;12.47;12.38;12.43;0.00;
57070386;3.940;21.848;3.830;0.000;31.1;31.1;31.1;31.1;12.47;12.38;12.43;0.00;
57070396;3.932;21.883;3.850;0.000;31.1;31.1;31.1;31.1;12.47;12.38;12.43;0.00;
57070406;3.967;21.599;3.889;0.000;31.1;31.1;31.1;31.1;12.47;12.38;12.43;0.00;
57070416;3.904;21.533;3.803;0.000;31.1;31.1;31.1;31.1;12.47;12.38;12.43;0.00;
57070426;3.904;21.304;3.834;0.000;31.1;31.1;31.1;31.1;12.47;12.38;12.43;0.00;
57070436;4.073;21.848;3.979;0.000;31.1;31.1;31.1;31.1;12.47;12.38;12.43;0.00;
57070446;3.971;21.883;3.877;0.000;31.1;31.1;31.1;31.1;12.47;12.38;12.43;0.00;
57070456;3.979;22.244;3.869;0.000;31.1;31.1;31.1;31.1;12.47;12.38;12.43;0.00;
57070466;4.009;22.110;3.879;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.51;0.00;
57070476;3.950;22.244;3.868;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.51;0.00;
57070486;3.902;22.157;3.785;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.51;0.00;
57070496;4.910;21.922;4.756;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.51;0.00;
57070506;4.025;22.118;3.942;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.51;0.00;
57070516;4.013;22.169;3.887;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.51;0.00;
57070526;3.993;21.890;3.864;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.51;0.00;
57070536;3.989;21.922;3.907;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.51;0.00;
57070546;4.005;21.663;3.879;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.51;0.00;
57070556;4.021;21.635;3.899;0.000;31.1;31.1;31.1;31.1;12.61;12.50;12.51;0.00;
57070566;3.922;21.909;3.826;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57070576;3.902;22.174;3.810;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57070586;3.961;22.225;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57070596;3.953;22.120;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57070606;3.949;21.956;3.849;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57070616;3.910;22.049;3.814;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57070626;4.001;22.338;3.876;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57070636;4.008;22.010;3.876;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57070646;3.961;21.944;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57070656;4.012;21.558;3.900;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57070666;3.949;21.845;3.815;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57070676;3.992;21.767;3.889;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57070686;3.984;22.049;3.889;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57070696;3.957;22.111;3.866;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57070706;3.996;22.025;3.885;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57070716;4.178;22.506;4.085;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57070726;3.957;22.178;3.846;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57070736;3.964;22.033;3.827;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57070746;4.000;22.060;3.858;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57070756;4.020;22.217;3.932;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57070766;3.960;22.171;3.834;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
57070776;3.995;21.612;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
57070786;4.011;21.495;3.955;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
57070796;3.964;21.729;3.873;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
57070806;3.928;22.323;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.49;0.00;
57070816;3.943;21.904;3.831;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57070826;3.982;21.978;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57070836;3.978;22.021;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57070846;3.951;22.111;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57070856;3.911;21.912;3.827;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57070866;3.986;21.639;3.886;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57070876;4.026;21.927;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57070886;4.184;21.541;4.074;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57070896;3.963;21.892;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57070906;3.990;21.947;3.870;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57070916;3.990;22.064;3.848;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.40;0.00;
57070926;3.962;22.103;3.828;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.40;0.00;
57070936;4.807;20.324;4.697;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.40;0.00;
57070946;3.926;21.548;3.840;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.40;0.00;
57070956;4.017;21.454;3.852;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.40;0.00;
57070966;4.013;21.708;3.840;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.40;0.00;
57070976;3.962;21.540;3.825;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.40;0.00;
57070986;3.938;21.935;3.789;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.40;0.00;
57070996;4.215;22.146;4.054;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.40;0.00;
57071006;4.057;22.045;3.949;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.40;0.00;
57071016;3.991;21.961;3.873;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
57071026;4.508;22.242;4.387;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
57071036;4.185;22.113;4.104;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
57071046;3.956;22.348;3.873;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
57071056;4.015;22.176;3.908;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
57071066;4.027;22.020;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
57071076;3.995;21.922;3.904;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
57071086;3.972;21.575;3.877;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
57071096;3.988;21.465;3.877;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
57071106;3.984;21.520;3.912;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.49;0.00;
57071116;3.965;22.042;3.913;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57071126;3.933;22.097;3.843;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57071136;3.937;22.019;3.784;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57071146;3.965;22.089;3.890;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57071156;4.017;22.070;3.937;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57071166;4.009;22.183;3.906;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57071176;3.953;22.054;3.839;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57071186;4.020;22.054;3.890;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57071196;4.013;22.121;3.902;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57071206;4.013;21.674;3.925;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.47;0.00;
57071216;3.964;21.508;3.869;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57071226;3.999;21.543;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57071236;4.015;21.879;3.927;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57071246;4.137;21.407;3.998;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57071256;4.102;22.020;4.009;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57071266;3.921;21.930;3.787;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57071276;3.956;22.110;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57071286;3.980;22.328;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57071296;3.980;21.985;3.904;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57071306;3.976;22.047;3.849;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57071316;3.974;22.063;3.865;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
57071326;4.053;22.110;3.971;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
57071336;3.990;21.758;3.865;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
57071346;3.966;21.558;3.845;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
57071356;4.006;21.566;3.861;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.49;0.00;
57071366;3.979;22.136;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
57071376;3.955;22.366;3.867;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
57071386;3.916;21.933;3.797;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
57071396;3.904;21.960;3.785;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
57071406;3.932;21.936;3.836;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
57071416;3.999;22.394;3.910;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
57071426;4.003;22.292;3.895;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
57071436;3.963;21.952;3.852;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
57071446;3.947;22.007;3.836;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
57071456;4.022;21.530;3.953;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.46;0.00;
57071466;3.968;21.998;3.853;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
57071476;3.932;21.931;3.806;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
57071486;3.956;21.884;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
57071496;3.952;21.888;3.869;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
57071506;3.940;22.103;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
57071516;4.153;22.052;4.056;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
57071526;3.960;21.420;3.865;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
57071536;3.999;21.709;3.904;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
57071546;4.429;22.228;4.318;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
57071556;4.299;22.497;4.142;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
57071566;4.001;21.632;3.840;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57071576;3.989;21.944;3.887;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57071586;4.278;21.077;4.169;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57071596;4.610;20.365;4.462;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57071606;3.907;21.561;3.816;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57071616;3.966;21.456;3.871;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57071626;3.982;21.358;3.891;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57071636;4.112;20.870;4.028;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57071646;3.958;21.944;3.781;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57071656;3.903;21.929;3.808;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.46;0.00;
57071666;3.957;21.986;3.856;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
57071676;3.973;22.362;3.864;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
57071686;3.985;22.205;3.868;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
57071696;3.910;22.013;3.837;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
57071706;3.973;21.963;3.841;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
57071716;3.973;22.096;3.880;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
57071726;3.890;22.283;3.770;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
57071736;3.961;21.403;3.837;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
57071746;4.020;21.427;3.891;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
57071756;3.985;21.395;3.876;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.45;0.00;
57071766;4.126;22.272;4.002;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
57071776;3.883;22.081;3.803;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
57071786;3.902;21.870;3.818;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
57071796;3.887;21.851;3.811;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
57071806;3.969;21.960;3.834;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
57071816;3.914;22.252;3.787;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
57071826;3.985;21.999;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
57071836;4.001;21.999;3.908;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
57071846;3.969;21.905;3.838;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
57071856;3.906;21.932;3.795;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
57071866;3.951;21.642;3.835;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
57071876;3.971;21.454;3.886;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
57071886;3.991;21.478;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
57071896;3.888;21.994;3.808;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
57071906;3.861;22.362;3.753;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.47;0.00;
57071916;3.976;21.936;3.844;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57071926;4.016;22.006;3.915;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57071936;3.976;21.932;3.860;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57071946;3.913;22.092;3.809;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57071956;3.937;22.225;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57071966;3.941;21.893;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57071976;3.909;21.886;3.790;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57071986;3.957;21.441;3.841;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57071996;3.968;21.738;3.864;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57072006;3.921;21.398;3.790;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.45;0.00;
57072016;3.911;21.827;3.782;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
57072026;4.163;21.440;4.057;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
57072036;4.191;22.222;4.076;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
57072046;4.132;22.413;4.010;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
57072056;3.942;21.976;3.805;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
57072066;3.958;22.347;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
57072076;3.993;22.105;3.868;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
57072086;3.997;22.015;3.911;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
57072096;3.990;21.960;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
57072106;3.970;21.972;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
57072116;4.022;21.757;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57072126;3.979;21.886;3.850;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57072136;3.975;21.987;3.861;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57072146;3.943;22.022;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57072156;3.955;22.319;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57072166;3.995;21.808;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57072176;3.995;21.362;3.877;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57072186;3.963;21.851;3.815;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57072196;3.971;22.050;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57072206;4.011;22.628;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57072216;4.165;22.259;4.009;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57072226;4.543;21.280;4.411;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57072236;4.402;21.166;4.306;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57072246;4.197;22.029;4.153;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57072256;4.118;21.873;4.009;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57072266;3.961;21.408;3.829;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57072276;3.961;21.728;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57072286;3.905;21.982;3.797;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57072296;3.902;22.286;3.821;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57072306;4.189;22.150;4.079;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57072316;4.625;22.373;4.520;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57072326;3.997;22.025;3.883;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57072336;3.918;22.283;3.828;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57072346;3.982;22.279;3.895;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57072356;3.982;21.966;3.926;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57072366;3.946;21.884;3.840;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57072376;3.958;21.583;3.860;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57072386;3.950;21.818;3.828;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57072396;3.986;21.575;3.868;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57072406;3.962;21.927;3.879;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57072416;4.893;20.817;4.795;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.48;0.00;
57072426;3.908;21.957;3.842;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.48;0.00;
57072436;3.990;21.996;3.897;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.48;0.00;
57072446;3.939;21.965;3.858;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.48;0.00;
57072456;3.896;21.953;3.834;0.000;31.1;31.1;31.1;31.1;12.48;12.44;12.48;0.00;
57072466;3.943;22.490;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
57072476;4.156;22.658;4.077;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
57072486;3.927;22.467;3.807;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
57072496;4.038;22.236;3.964;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
57072506;3.951;21.909;3.858;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
57072516;3.955;21.890;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
57072526;3.899;22.205;3.807;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
57072536;3.947;22.412;3.850;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
57072546;3.951;22.412;3.838;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
57072556;3.974;22.221;3.909;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.48;0.00;
57072566;3.988;22.045;3.921;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
57072576;3.972;21.998;3.897;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
57072586;3.992;22.268;3.940;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
57072596;3.949;22.545;3.827;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
57072606;3.909;22.557;3.846;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
57072616;3.925;22.510;3.854;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
57072626;3.965;22.139;3.885;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
57072636;4.295;22.217;4.226;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
57072646;4.043;22.072;3.944;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
57072656;3.949;22.522;3.870;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
57072666;3.962;22.650;3.854;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57072676;3.982;22.572;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57072686;3.990;22.036;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57072696;3.974;22.040;3.901;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57072706;4.250;22.427;4.132;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57072716;3.997;22.580;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57072726;3.966;22.533;3.846;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57072736;3.938;22.548;3.815;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57072746;3.958;22.337;3.838;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57072756;3.997;22.071;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57072766;3.972;22.449;3.874;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57072776;4.035;22.090;3.956;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57072786;3.976;22.039;3.913;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57072796;3.972;21.778;3.885;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57072806;4.098;22.188;4.003;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57072816;3.992;22.524;3.885;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57072826;3.988;22.492;3.932;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57072836;4.157;22.527;4.058;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57072846;4.803;21.083;4.740;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57072856;3.953;21.903;3.850;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.48;0.00;
57072866;4.150;21.260;4.016;0.000;31.1;31.1;31.1;31.1;12.57;12.53;12.45;0.00;
57072876;3.996;21.599;3.825;0.000;31.1;31.1;31.1;31.1;12.57;12.53;12.45;0.00;
57072886;4.131;21.634;3.977;0.000;31.1;31.1;31.1;31.1;12.57;12.53;12.45;0.00;
57072896;4.051;22.090;3.895;0.000;31.1;31.1;31.1;31.1;12.57;12.53;12.45;0.00;
57072906;4.233;22.326;4.095;0.000;31.1;31.1;31.1;31.1;12.57;12.53;12.45;0.00;
57072916;4.210;22.228;4.048;0.000;31.1;31.1;31.1;31.1;12.57;12.53;12.45;0.00;
57072926;3.984;22.161;3.833;0.000;31.1;31.1;31.1;31.1;12.57;12.53;12.45;0.00;
57072936;4.000;22.153;3.884;0.000;31.1;31.1;31.1;31.1;12.57;12.53;12.45;0.00;
57072946;4.048;22.334;3.923;0.000;31.1;31.1;31.1;31.1;12.57;12.53;12.45;0.00;
57072956;3.972;22.224;3.860;0.000;31.1;31.1;31.1;31.1;12.57;12.53;12.45;0.00;
57072966;3.949;22.017;3.836;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
57072976;4.012;22.045;3.918;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
57072986;4.028;21.830;3.926;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
57072996;4.008;21.485;3.918;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
57073006;3.976;21.513;3.859;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
57073016;3.982;21.770;3.880;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
57073026;4.018;22.078;3.943;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
57073036;3.931;22.039;3.829;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
57073046;3.990;22.004;3.861;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
57073056;3.978;22.008;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
57073066;4.247;22.227;4.134;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
57073076;3.955;22.020;3.857;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
57073086;3.994;21.996;3.861;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
57073096;3.982;21.965;3.853;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
57073106;3.986;21.996;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.44;0.00;
57073116;3.972;21.461;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57073126;4.271;21.598;4.142;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57073136;4.023;21.461;3.912;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57073146;4.023;22.028;3.919;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57073156;4.019;22.039;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57073166;3.940;21.922;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57073176;3.960;21.996;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57073186;4.007;22.145;3.915;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57073196;3.968;22.071;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57073206;3.964;22.031;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57073216;4.881;20.876;4.728;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
57073226;4.014;21.929;3.872;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
57073236;4.018;21.601;3.899;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
57073246;3.998;21.437;3.895;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
57073256;4.041;21.523;3.938;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
57073266;3.911;22.330;3.860;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
57073276;3.923;22.431;3.852;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
57073286;3.955;22.392;3.907;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
57073296;4.175;22.541;4.071;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
57073306;4.088;22.509;3.962;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.45;0.00;
57073316;4.401;22.739;4.283;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57073326;4.141;22.583;4.037;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57073336;3.964;22.443;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57073346;4.003;22.361;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57073356;3.988;22.170;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57073366;3.928;21.546;3.849;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57073376;3.909;21.870;3.783;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57073386;3.940;22.096;3.829;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57073396;3.932;22.322;3.818;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57073406;3.972;22.073;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57073416;3.914;22.388;3.793;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
57073426;3.891;22.368;3.816;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
57073436;4.092;21.440;4.032;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
57073446;4.475;19.930;4.392;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
57073456;3.942;22.017;3.805;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
57073466;3.962;21.912;3.902;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
57073476;4.021;21.857;3.914;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
57073486;4.021;21.483;3.895;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
57073496;3.942;22.048;3.852;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
57073506;3.863;22.396;3.750;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
57073516;4.148;22.693;3.999;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57073526;3.926;22.619;3.846;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57073536;3.962;22.548;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57073546;3.958;22.607;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57073556;3.914;22.529;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57073566;3.932;21.962;3.854;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57073576;3.991;21.908;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57073586;3.952;21.923;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57073596;3.991;22.103;3.854;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57073606;3.968;22.001;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57073616;3.869;22.423;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
57073626;3.932;22.602;3.826;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
57073636;3.905;22.415;3.799;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
57073646;4.279;21.920;4.186;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
57073656;4.401;21.428;4.244;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.43;0.00;
57073666;4.009;21.974;3.919;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
57073676;4.028;22.103;3.919;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
57073686;3.985;22.080;3.884;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
57073696;3.945;22.193;3.868;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
57073706;4.167;22.459;4.053;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
57073716;4.024;22.041;3.908;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
57073726;4.036;22.076;3.943;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
57073736;3.973;22.272;3.900;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
57073746;3.914;22.526;3.790;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
57073756;3.890;22.491;3.750;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.50;0.00;
57073766;3.957;22.529;3.865;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57073776;3.965;22.447;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57073786;3.969;22.346;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57073796;3.949;22.248;3.818;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57073806;3.942;22.248;3.857;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57073816;3.981;22.307;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57073826;3.985;22.342;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57073836;3.906;22.026;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57073846;3.946;22.248;3.884;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57073856;3.965;22.135;3.892;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57073866;3.962;22.615;3.819;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
57073876;3.863;22.451;3.757;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
57073886;4.886;23.020;4.803;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
57073896;4.009;22.459;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
57073906;3.990;22.482;3.894;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
57073916;4.029;22.053;3.906;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
57073926;3.993;22.155;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
57073936;3.907;22.435;3.839;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
57073946;3.986;22.537;3.882;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
57073956;3.970;22.073;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.47;0.00;
57073966;3.912;22.424;3.834;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57073976;3.920;22.334;3.783;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57073986;3.999;21.866;3.897;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57073996;3.951;22.311;3.842;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57074006;3.959;22.587;3.854;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57074016;4.365;21.332;4.258;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57074026;3.987;21.960;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57074036;4.014;22.108;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57074046;3.999;22.042;3.905;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57074056;4.776;21.476;4.705;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57074066;3.923;22.148;3.822;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57074076;3.911;22.085;3.834;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57074086;3.955;22.093;3.865;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57074096;3.966;22.465;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57074106;3.966;22.477;3.904;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57074116;3.927;22.152;3.818;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57074126;3.939;22.156;3.857;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57074136;3.935;22.234;3.845;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57074146;3.947;22.454;3.822;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57074156;4.010;21.654;3.912;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57074166;3.984;21.470;3.871;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57074176;3.999;21.532;3.898;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57074186;3.877;22.218;3.781;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57074196;3.897;22.237;3.793;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57074206;3.928;21.980;3.836;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57074216;3.976;22.139;3.849;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57074226;3.945;22.252;3.869;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57074236;3.901;22.408;3.810;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57074246;3.957;22.182;3.857;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57074256;3.929;22.158;3.834;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57074266;3.964;22.186;3.857;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57074276;3.964;21.947;3.849;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57074286;3.960;21.830;3.869;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57074296;3.988;21.650;3.893;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57074306;3.949;21.873;3.845;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.49;0.00;
57074316;3.885;22.176;3.812;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57074326;3.924;22.395;3.816;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57074336;3.984;22.172;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57074346;3.960;22.129;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57074356;3.921;22.102;3.836;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57074366;3.976;22.695;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57074376;3.932;22.231;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57074386;3.944;22.039;3.836;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57074396;3.936;21.805;3.836;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57074406;3.976;21.629;3.867;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57074416;3.938;22.053;3.853;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57074426;3.986;22.025;3.856;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57074436;4.448;21.779;4.355;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57074446;4.250;22.315;4.182;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57074456;3.954;22.182;3.872;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57074466;3.982;22.232;3.876;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57074476;3.946;22.498;3.837;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57074486;3.930;22.389;3.837;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57074496;3.930;22.060;3.829;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57074506;3.938;22.084;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57074516;4.141;21.968;4.054;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57074526;3.884;22.308;3.783;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57074536;3.947;21.917;3.850;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57074546;3.936;21.987;3.834;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57074556;4.141;21.413;4.046;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57074566;3.876;21.995;3.807;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57074576;3.912;21.866;3.803;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57074586;3.963;21.733;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57074596;3.967;21.690;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57074606;3.991;21.960;3.925;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57074616;3.838;22.404;3.766;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.50;0.00;
57074626;3.873;21.964;3.798;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.50;0.00;
57074636;3.921;21.983;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.50;0.00;
57074646;3.881;22.022;3.790;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.50;0.00;
57074656;3.948;22.155;3.849;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.50;0.00;
57074666;3.913;22.194;3.845;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.50;0.00;
57074676;3.924;22.038;3.853;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.50;0.00;
57074686;3.893;21.921;3.801;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.50;0.00;
57074696;3.909;21.815;3.813;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.50;0.00;
57074706;3.940;21.975;3.849;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.50;0.00;
57074716;3.961;21.553;3.849;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57074726;3.969;21.717;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57074736;3.879;21.970;3.794;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57074746;3.839;22.052;3.728;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57074756;3.875;22.180;3.775;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.44;0.00;
57074766;3.922;22.115;3.815;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.43;0.00;
57074776;4.009;22.641;3.861;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.43;0.00;
57074786;4.045;23.425;3.900;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.43;0.00;
57074796;3.938;23.080;3.815;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.43;0.00;
57074806;3.922;22.460;3.776;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.43;0.00;
57074816;4.084;21.535;3.967;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.43;0.00;
57074826;3.989;21.880;3.900;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.43;0.00;
57074836;3.958;21.872;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.43;0.00;
57074846;3.982;21.876;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.43;0.00;
57074856;3.934;22.370;3.822;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.43;0.00;
57074866;3.878;22.552;3.814;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57074876;3.941;22.236;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57074886;3.937;22.186;3.802;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57074896;3.905;22.139;3.845;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57074906;3.921;22.389;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57074916;3.905;22.252;3.826;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57074926;3.894;22.275;3.794;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57074936;3.902;22.291;3.779;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57074946;4.421;22.170;4.334;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57074956;4.228;22.225;4.111;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57074966;4.063;21.812;3.961;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57074976;4.630;22.708;4.537;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57074986;3.882;22.307;3.769;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57074996;3.933;22.494;3.824;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57075006;3.937;22.494;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57075016;3.961;22.194;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57075026;3.870;21.956;3.793;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57075036;3.921;22.022;3.820;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57075046;3.917;22.322;3.852;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57075056;3.905;21.960;3.781;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57075066;3.913;21.738;3.822;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57075076;3.882;21.796;3.779;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57075086;4.606;20.778;4.482;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57075096;3.949;21.753;3.869;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57075106;3.972;21.465;3.869;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57075116;3.992;21.582;3.888;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57075126;3.976;21.652;3.892;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57075136;3.917;22.400;3.802;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57075146;3.866;22.092;3.806;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57075156;3.909;22.006;3.767;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57075166;3.919;21.968;3.832;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57075176;3.935;22.283;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57075186;3.931;22.159;3.828;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57075196;3.880;22.014;3.789;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57075206;4.089;21.316;4.000;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57075216;3.955;22.026;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57075226;3.994;21.543;3.844;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57075236;3.986;21.656;3.852;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57075246;3.998;21.687;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57075256;4.006;21.835;3.883;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57075266;3.933;22.149;3.823;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57075276;3.902;22.208;3.815;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57075286;3.977;22.325;3.846;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57075296;4.005;22.298;3.885;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57075306;3.957;22.145;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57075316;3.909;22.047;3.817;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
57075326;3.898;21.973;3.844;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
57075336;3.882;22.031;3.801;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
57075346;3.917;21.766;3.821;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
57075356;4.205;21.762;4.083;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
57075366;3.972;21.669;3.919;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
57075376;4.008;21.825;3.915;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
57075386;3.976;22.058;3.872;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
57075396;3.882;22.015;3.821;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
57075406;3.902;22.105;3.825;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.45;0.00;
57075416;3.978;22.191;3.882;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57075426;3.993;22.073;3.894;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57075436;3.954;22.062;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57075446;3.911;22.191;3.800;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57075456;3.950;21.964;3.843;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57075466;3.982;21.815;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57075476;4.009;21.628;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57075486;4.720;22.081;4.638;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57075496;4.025;21.811;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57075506;3.966;22.124;3.843;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57075516;4.173;22.306;4.062;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57075526;3.937;22.161;3.859;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57075536;3.917;22.025;3.808;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57075546;4.150;21.381;4.039;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57075556;3.941;22.009;3.819;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57075566;3.913;22.009;3.812;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57075576;3.945;22.033;3.839;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57075586;4.067;22.107;3.957;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57075596;4.488;20.651;4.364;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57075606;3.909;21.303;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57075616;3.968;21.635;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57075626;4.035;21.920;3.907;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57075636;3.980;22.216;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57075646;3.928;22.173;3.797;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57075656;3.952;22.212;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57075666;3.936;22.165;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57075676;4.118;22.505;4.013;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
