20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
57075686;3.952;22.173;3.856;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57075696;3.964;22.005;3.868;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57075706;3.936;22.056;3.833;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57075716;3.888;22.279;3.778;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
57075726;3.920;22.268;3.837;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
57075736;3.975;21.650;3.864;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
57075746;4.014;21.681;3.919;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
57075756;4.018;21.728;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
57075766;3.940;22.604;3.829;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
57075776;3.955;22.240;3.860;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
57075786;3.943;22.201;3.856;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
57075796;3.936;22.045;3.825;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
57075806;3.979;22.236;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
57075816;3.955;22.403;3.830;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
57075826;4.169;22.277;4.061;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
57075836;3.935;22.085;3.838;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
57075846;3.959;22.042;3.857;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
57075856;3.987;21.999;3.900;0.000;31.1;31.1;31.1;31.1;12.59;12.48;12.49;0.00;
57075866;3.979;21.670;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
57075876;4.034;21.646;3.899;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
57075886;3.959;22.146;3.864;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
57075896;3.920;22.200;3.833;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
57075906;3.904;22.427;3.790;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
57075916;4.085;21.432;4.001;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
57075926;3.932;22.095;3.841;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
57075936;3.920;22.161;3.841;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
57075946;3.924;22.068;3.837;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
57075956;3.928;22.076;3.801;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
57075966;3.980;21.880;3.840;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
57075976;4.510;21.884;4.371;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
57075986;4.233;21.759;4.182;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
57075996;3.932;22.002;3.840;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
57076006;3.912;22.506;3.805;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
57076016;3.956;22.123;3.879;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
57076026;3.936;22.029;3.852;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
57076036;3.956;22.119;3.848;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
57076046;3.952;22.236;3.868;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
57076056;3.944;22.451;3.832;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.51;0.00;
57076066;3.923;21.968;3.845;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57076076;4.357;21.116;4.246;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57076086;4.120;21.272;4.038;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57076096;3.915;21.780;3.810;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57076106;3.959;21.729;3.842;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57076116;4.002;21.546;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57076126;3.951;21.972;3.845;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57076136;3.955;22.319;3.838;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57076146;3.978;22.280;3.849;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57076156;3.903;22.093;3.845;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57076166;3.944;22.059;3.831;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.47;0.00;
57076176;3.968;22.074;3.866;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.47;0.00;
57076186;3.948;22.363;3.847;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.47;0.00;
57076196;4.166;22.281;4.047;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.47;0.00;
57076206;3.944;22.071;3.847;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.47;0.00;
57076216;3.987;21.887;3.878;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.47;0.00;
57076226;4.023;21.914;3.906;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.47;0.00;
57076236;4.047;22.078;3.937;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.47;0.00;
57076246;3.964;21.809;3.902;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.47;0.00;
57076256;3.972;22.106;3.847;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.47;0.00;
57076266;3.960;22.300;3.875;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
57076276;3.917;22.413;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
57076286;3.932;22.230;3.824;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
57076296;4.208;21.354;4.107;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
57076306;3.948;22.065;3.883;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
57076316;3.940;22.108;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
57076326;3.932;22.120;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
57076336;3.972;22.280;3.883;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
57076346;4.003;21.663;3.899;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
57076356;4.015;21.698;3.923;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.51;0.00;
57076366;4.000;21.968;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57076376;3.937;22.416;3.846;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57076386;3.953;22.295;3.885;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57076396;3.965;22.143;3.889;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57076406;3.945;22.127;3.830;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.48;0.00;
57076416;3.954;22.267;3.867;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57076426;3.974;22.458;3.840;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57076436;4.001;22.235;3.891;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57076446;4.092;21.797;3.942;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57076456;4.740;22.137;4.599;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57076466;3.997;22.235;3.906;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57076476;3.986;22.482;3.855;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57076486;3.954;22.196;3.855;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57076496;3.997;22.302;3.887;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57076506;3.962;22.079;3.879;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.46;0.00;
57076516;3.948;22.436;3.861;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
57076526;3.948;22.066;3.826;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
57076536;4.078;22.062;3.963;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
57076546;4.594;20.496;4.447;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
57076556;3.936;21.680;3.807;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
57076566;3.936;21.922;3.830;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
57076576;3.940;21.583;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
57076586;3.964;21.529;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
57076596;3.944;22.027;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
57076606;3.936;22.385;3.811;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.43;0.00;
57076616;3.960;22.088;3.867;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
57076626;3.929;22.045;3.816;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
57076636;3.945;22.142;3.855;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
57076646;3.949;22.229;3.836;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
57076656;3.949;22.311;3.828;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
57076666;3.925;21.927;3.812;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
57076676;3.921;21.998;3.832;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
57076686;3.949;21.704;3.855;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
57076696;3.984;21.790;3.867;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
57076706;3.980;21.990;3.879;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.46;0.00;
57076716;3.941;22.065;3.822;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.49;0.00;
57076726;3.937;22.026;3.845;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.49;0.00;
57076736;3.957;21.929;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.49;0.00;
57076746;3.914;22.272;3.822;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.49;0.00;
57076756;3.937;22.123;3.830;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.49;0.00;
57076766;3.965;21.936;3.877;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.49;0.00;
57076776;3.930;21.964;3.849;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.49;0.00;
57076786;3.941;22.147;3.845;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.49;0.00;
57076796;3.926;22.326;3.810;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.49;0.00;
57076806;3.937;21.804;3.849;0.000;31.1;31.1;31.1;31.1;12.56;12.42;12.49;0.00;
57076816;4.019;21.582;3.936;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57076826;3.984;21.703;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57076836;3.881;22.383;3.827;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57076846;3.913;22.133;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57076856;3.917;21.981;3.838;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57076866;3.940;21.957;3.858;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57076876;3.944;22.219;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57076886;3.917;22.496;3.846;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57076896;3.984;22.047;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57076906;4.858;22.199;4.717;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.48;0.00;
57076916;4.021;21.606;3.910;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57076926;3.946;22.457;3.847;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57076936;3.986;22.281;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57076946;3.950;22.063;3.812;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57076956;3.970;21.969;3.839;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57076966;3.960;22.331;3.883;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
57076976;3.968;22.386;3.891;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
57076986;3.932;22.026;3.832;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
57076996;4.589;20.565;4.500;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
57077006;3.956;21.628;3.844;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
57077016;3.972;21.964;3.875;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
57077026;4.178;21.069;4.080;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
57077036;4.011;21.815;3.887;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
57077046;3.972;22.159;3.868;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
57077056;3.956;22.097;3.871;0.000;31.1;31.1;31.1;31.1;12.58;12.45;12.51;0.00;
57077066;3.943;22.415;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
57077076;3.951;22.333;3.841;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
57077086;3.983;21.998;3.884;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
57077096;3.959;22.177;3.848;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
57077106;3.967;22.115;3.844;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
57077116;3.943;22.489;3.837;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
57077126;3.947;22.025;3.848;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
57077136;3.979;21.658;3.895;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
57077146;3.971;21.693;3.852;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
57077156;3.967;21.865;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.45;0.00;
57077166;3.970;22.495;3.823;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57077176;3.982;22.412;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57077186;4.001;22.150;3.897;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57077196;3.958;22.178;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57077206;3.942;22.416;3.854;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57077216;3.966;22.080;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57077226;4.108;22.201;3.991;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57077236;3.926;22.072;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57077246;3.938;22.252;3.830;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57077256;3.997;22.076;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57077266;4.011;21.718;3.934;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
57077276;3.940;22.069;3.801;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
57077286;3.928;22.269;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
57077296;3.905;22.581;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
57077306;3.940;22.343;3.813;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
57077316;3.901;22.194;3.786;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
57077326;3.917;22.054;3.817;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
57077336;4.543;22.609;4.470;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
57077346;4.106;21.917;3.950;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
57077356;3.972;21.839;3.856;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.45;0.00;
57077366;3.922;22.189;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
57077376;3.946;22.450;3.833;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
57077386;4.123;21.568;4.005;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
57077396;3.934;21.970;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
57077406;3.934;22.275;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
57077416;4.087;21.537;3.986;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
57077426;3.938;21.962;3.853;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
57077436;3.973;21.838;3.849;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
57077446;3.934;21.678;3.837;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
57077456;3.914;21.717;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.44;0.00;
57077466;3.990;22.010;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.43;0.00;
57077476;4.029;22.299;3.920;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.43;0.00;
57077486;4.049;21.831;3.951;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.43;0.00;
57077496;4.017;21.851;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.43;0.00;
57077506;3.962;21.991;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.43;0.00;
57077516;3.958;22.081;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.43;0.00;
57077526;3.942;21.952;3.885;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.43;0.00;
57077536;3.926;21.940;3.818;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.43;0.00;
57077546;3.997;21.812;3.858;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.43;0.00;
57077556;3.997;21.975;3.850;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.43;0.00;
57077566;4.101;21.858;3.996;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57077576;3.994;21.281;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57077586;4.140;21.348;4.071;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57077596;4.085;21.500;3.961;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57077606;4.049;21.753;3.969;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.46;0.00;
57077616;3.955;21.979;3.829;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57077626;3.955;21.858;3.844;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57077636;3.998;21.607;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57077646;4.057;20.828;3.981;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57077656;4.349;21.411;4.216;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57077666;3.955;21.623;3.868;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57077676;3.986;21.678;3.876;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57077686;4.022;21.682;3.903;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57077696;3.955;22.438;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57077706;3.947;22.387;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.45;0.00;
57077716;3.964;22.102;3.849;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.50;0.00;
57077726;3.972;22.224;3.864;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.50;0.00;
57077736;3.976;22.542;3.864;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.50;0.00;
57077746;5.310;21.443;5.184;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.50;0.00;
57077756;4.193;21.886;4.025;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.50;0.00;
57077766;4.122;22.118;3.990;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.50;0.00;
57077776;4.090;22.353;3.963;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.50;0.00;
57077786;4.071;22.412;3.959;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.50;0.00;
57077796;3.987;22.612;3.880;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.50;0.00;
57077806;3.920;22.687;3.829;0.000;31.1;31.1;31.1;31.1;12.58;12.50;12.50;0.00;
57077816;3.886;22.550;3.801;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57077826;3.992;22.005;3.880;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57077836;3.925;22.063;3.841;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57077846;3.937;22.332;3.813;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57077856;3.925;22.663;3.817;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57077866;3.917;22.596;3.821;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57077876;3.949;22.293;3.848;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57077886;4.059;22.207;3.962;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57077896;4.039;22.316;3.903;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57077906;4.031;22.394;3.954;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57077916;4.419;22.936;4.277;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57077926;4.095;21.746;3.979;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57077936;3.996;22.263;3.896;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57077946;3.960;22.141;3.838;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57077956;3.960;22.294;3.853;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57077966;3.921;22.431;3.822;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57077976;3.937;22.325;3.845;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57077986;3.933;22.470;3.826;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57077996;3.941;22.435;3.849;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57078006;3.984;22.337;3.881;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57078016;4.028;21.713;3.927;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57078026;3.909;21.978;3.790;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57078036;3.913;22.282;3.856;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57078046;3.909;22.216;3.813;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57078056;3.917;22.356;3.852;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57078066;4.020;21.330;3.919;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57078076;4.106;21.685;3.993;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57078086;4.043;21.662;3.934;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57078096;4.063;21.627;3.911;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57078106;3.878;22.076;3.801;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.45;0.00;
57078116;3.898;22.169;3.820;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
57078126;4.013;22.020;3.957;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
57078136;4.629;20.662;4.473;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
57078146;4.258;20.943;4.193;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
57078156;4.052;21.910;3.926;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.52;0.00;
57078166;4.044;21.743;3.924;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57078176;3.977;22.121;3.889;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57078186;3.965;22.062;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57078196;3.977;21.828;3.877;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57078206;4.005;21.879;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57078216;3.938;22.047;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57078226;3.934;22.183;3.815;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57078236;3.965;21.743;3.861;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57078246;4.079;21.793;3.982;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57078256;4.001;21.918;3.889;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57078266;4.000;22.184;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
57078276;4.098;21.421;4.003;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
57078286;3.988;21.756;3.866;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
57078296;4.071;21.802;3.979;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
57078306;4.653;22.199;4.533;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
57078316;3.957;22.098;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
57078326;4.031;21.919;3.893;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
57078336;4.094;21.872;3.983;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
57078346;4.071;21.900;3.979;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
57078356;3.988;22.196;3.866;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.42;0.00;
57078366;3.968;21.741;3.841;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57078376;3.980;21.679;3.904;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57078386;3.991;21.780;3.888;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57078396;4.007;22.042;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57078406;3.991;21.917;3.892;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57078416;4.054;21.367;3.947;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57078426;4.074;21.270;3.966;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57078436;4.106;21.418;3.986;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57078446;4.031;21.952;3.892;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57078456;4.035;21.804;3.931;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57078466;4.016;21.593;3.921;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57078476;3.949;21.387;3.839;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57078486;6.101;19.328;6.035;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57078496;3.977;21.418;3.866;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57078506;3.938;21.457;3.827;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57078516;4.008;21.531;3.878;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57078526;3.985;21.574;3.882;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57078536;3.883;22.377;3.800;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57078546;3.879;22.587;3.780;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57078556;3.922;22.377;3.831;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57078566;3.924;22.545;3.857;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57078576;3.936;22.541;3.806;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57078586;3.892;22.389;3.814;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57078596;3.896;22.397;3.790;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57078606;3.908;22.382;3.798;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57078616;3.963;22.440;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57078626;4.038;22.101;3.951;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57078636;4.050;21.863;3.962;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57078646;4.078;21.840;3.962;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57078656;3.995;22.031;3.849;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.44;0.00;
57078666;4.148;22.668;4.012;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57078676;3.954;22.551;3.859;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57078686;3.938;22.508;3.832;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57078696;3.946;22.641;3.828;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57078706;3.942;22.570;3.855;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.46;0.00;
57078716;3.902;22.627;3.868;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.50;0.00;
57078726;3.949;22.607;3.868;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.50;0.00;
57078736;3.949;22.509;3.849;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.50;0.00;
57078746;3.976;22.490;3.911;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.50;0.00;
57078756;3.984;21.652;3.892;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.50;0.00;
57078766;3.972;22.153;3.919;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.50;0.00;
57078776;3.921;22.040;3.821;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.50;0.00;
57078786;3.925;22.642;3.833;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.50;0.00;
57078796;3.992;22.513;3.911;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.50;0.00;
57078806;4.087;22.349;3.990;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.50;0.00;
57078816;4.036;22.526;3.962;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57078826;4.028;22.487;3.896;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57078836;3.855;22.358;3.783;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57078846;3.898;22.389;3.822;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57078856;5.259;21.583;5.154;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57078866;4.359;22.210;4.205;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57078876;4.126;21.813;4.033;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57078886;4.056;21.532;3.951;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57078896;4.083;21.638;3.994;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57078906;3.989;22.004;3.880;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57078916;3.913;22.722;3.824;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.52;0.00;
57078926;3.917;22.678;3.851;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.52;0.00;
57078936;3.905;22.561;3.824;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.52;0.00;
57078946;3.905;22.545;3.843;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.52;0.00;
57078956;3.905;22.443;3.796;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.52;0.00;
57078966;3.945;22.729;3.859;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.52;0.00;
57078976;3.980;22.623;3.883;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.52;0.00;
57078986;3.949;22.576;3.847;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.52;0.00;
57078996;3.992;22.427;3.859;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.52;0.00;
57079006;4.020;22.030;3.926;0.000;31.1;31.1;31.1;31.1;12.57;12.51;12.52;0.00;
57079016;3.978;22.270;3.874;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.48;0.00;
57079026;3.907;22.138;3.791;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.48;0.00;
57079036;3.891;22.088;3.799;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.48;0.00;
57079046;3.899;22.434;3.881;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.48;0.00;
57079056;3.954;22.231;3.878;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.48;0.00;
57079066;4.166;21.516;4.058;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.48;0.00;
57079076;3.875;21.846;3.823;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.48;0.00;
57079086;3.938;21.800;3.834;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.48;0.00;
57079096;3.911;21.808;3.811;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.48;0.00;
57079106;4.103;22.053;4.019;0.000;31.1;31.1;31.1;31.1;12.49;12.39;12.48;0.00;
57079116;3.985;22.118;3.894;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57079126;3.977;22.220;3.882;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57079136;3.922;22.477;3.831;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57079146;3.930;22.438;3.855;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57079156;3.926;22.403;3.843;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57079166;4.024;22.345;3.925;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57079176;3.890;22.431;3.816;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57079186;3.906;22.438;3.839;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57079196;3.914;22.438;3.831;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57079206;5.338;21.096;5.230;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57079216;3.972;21.355;3.876;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57079226;4.114;21.574;3.978;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57079236;4.047;22.045;3.892;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57079246;4.122;22.100;4.037;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57079256;4.087;22.439;4.001;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57079266;3.921;22.589;3.802;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.44;0.00;
57079276;3.873;22.468;3.794;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.44;0.00;
57079286;3.984;22.495;3.865;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.44;0.00;
57079296;4.166;22.734;4.052;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.44;0.00;
57079306;3.949;22.472;3.794;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.44;0.00;
57079316;3.972;22.617;3.845;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.44;0.00;
57079326;3.949;22.210;3.833;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.44;0.00;
57079336;3.960;22.011;3.806;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.44;0.00;
57079346;4.000;21.741;3.884;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.44;0.00;
57079356;4.036;21.722;3.872;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.44;0.00;
57079366;4.016;22.121;3.910;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.41;0.00;
57079376;3.905;22.483;3.789;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.41;0.00;
57079386;3.925;22.475;3.793;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.41;0.00;
57079396;3.905;22.487;3.816;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.41;0.00;
57079406;3.878;22.463;3.789;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.41;0.00;
57079416;4.047;22.530;3.964;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.41;0.00;
57079426;3.874;22.533;3.773;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.41;0.00;
57079436;3.957;22.526;3.828;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.41;0.00;
57079446;3.905;22.393;3.863;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.41;0.00;
57079456;3.941;21.852;3.843;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.41;0.00;
57079466;3.990;21.826;3.885;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
57079476;3.974;21.612;3.846;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
57079486;3.931;22.351;3.807;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
57079496;3.872;22.324;3.791;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
57079506;3.908;22.098;3.815;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
57079516;3.876;22.378;3.803;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
57079526;3.880;22.308;3.760;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
57079536;5.109;21.651;5.029;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
57079546;4.292;21.915;4.131;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
57079556;3.963;21.974;3.881;0.000;31.1;31.1;31.1;31.1;12.48;12.40;12.43;0.00;
57079566;4.038;22.174;3.942;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
57079576;4.034;21.779;3.887;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
57079586;3.940;22.467;3.789;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
57079596;4.220;22.295;4.126;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
57079606;3.924;22.530;3.777;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
57079616;4.803;20.950;4.693;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
57079626;3.904;22.162;3.805;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
57079636;3.932;22.119;3.812;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
57079646;3.940;22.115;3.793;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
57079656;3.963;22.060;3.859;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
57079666;3.931;22.549;3.809;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
57079676;3.978;22.467;3.844;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
57079686;3.955;22.209;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
57079696;3.998;22.186;3.899;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
57079706;4.045;22.260;3.907;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
57079716;3.951;22.600;3.856;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
57079726;3.923;22.717;3.801;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
57079736;4.089;22.737;3.950;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
57079746;3.935;22.698;3.805;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
57079756;3.978;22.440;3.860;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.45;0.00;
57079766;3.950;21.970;3.829;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
57079776;3.914;22.025;3.837;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
57079786;3.974;22.103;3.864;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
57079796;3.958;22.446;3.903;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
57079806;4.017;22.247;3.946;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.45;0.00;
57079816;3.853;22.456;3.740;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.44;0.00;
57079826;3.893;22.241;3.810;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.44;0.00;
57079836;3.877;22.596;3.790;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.44;0.00;
57079846;3.995;22.401;3.939;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.44;0.00;
57079856;4.787;22.058;4.631;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.44;0.00;
57079866;4.159;22.144;4.080;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.44;0.00;
57079876;3.959;21.945;3.872;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.44;0.00;
57079886;3.998;21.677;3.900;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.44;0.00;
57079896;3.998;21.867;3.919;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.44;0.00;
57079906;3.967;21.384;3.849;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.44;0.00;
57079916;3.918;22.056;3.842;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57079926;3.990;22.084;3.869;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57079936;3.997;22.389;3.869;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57079946;3.970;22.260;3.857;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57079956;3.989;22.010;3.873;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57079966;4.065;21.677;3.967;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57079976;4.009;21.982;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57079986;4.203;21.818;4.089;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57079996;4.053;22.053;3.920;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57080006;4.013;21.794;3.920;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.49;0.00;
57080016;4.555;20.530;4.501;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.49;0.00;
57080026;3.936;21.474;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.49;0.00;
57080036;3.921;21.842;3.857;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.49;0.00;
57080046;3.924;22.226;3.881;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.49;0.00;
57080056;3.936;22.277;3.853;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.49;0.00;
57080066;3.909;22.794;3.798;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.49;0.00;
57080076;3.885;22.677;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.49;0.00;
57080086;3.901;22.587;3.802;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.49;0.00;
57080096;3.952;22.638;3.842;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.49;0.00;
57080106;3.917;22.759;3.826;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.49;0.00;
57080116;3.984;22.068;3.825;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
57080126;4.011;22.060;3.900;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
57080136;3.968;21.877;3.837;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
57080146;4.720;22.244;4.595;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
57080156;4.581;21.180;4.469;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
57080166;4.043;22.084;3.908;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
57080176;4.063;22.295;3.935;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
57080186;4.059;22.260;3.935;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
57080196;4.043;22.131;3.919;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
57080206;3.900;22.319;3.782;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.50;0.00;
57080216;4.126;22.041;3.987;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
57080226;4.141;22.170;4.030;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
57080236;3.995;22.244;3.885;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
57080246;3.991;22.096;3.842;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
57080256;3.987;22.217;3.865;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
57080266;3.947;22.385;3.783;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
57080276;3.979;22.084;3.865;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
57080286;4.038;22.193;3.908;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
57080296;4.066;21.763;3.979;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
57080306;4.054;21.900;3.971;0.000;31.1;31.1;31.1;31.1;12.59;12.46;12.49;0.00;
57080316;4.027;21.592;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57080326;4.035;21.920;3.919;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57080336;4.031;21.951;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57080346;3.999;21.771;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57080356;3.944;22.017;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.45;0.00;
57080366;3.943;22.011;3.811;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57080376;4.270;21.256;4.117;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57080386;3.963;22.026;3.850;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57080396;4.002;22.058;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57080406;3.986;22.089;3.913;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57080416;4.401;22.159;4.285;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57080426;4.306;21.835;4.168;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57080436;4.045;21.686;3.925;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57080446;4.049;21.761;3.968;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57080456;4.034;22.237;3.909;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.48;0.00;
57080466;3.949;22.186;3.841;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57080476;4.079;21.527;4.013;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57080486;4.016;22.143;3.904;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57080496;4.028;22.127;3.951;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57080506;3.949;22.139;3.900;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57080516;4.059;22.330;3.982;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57080526;4.024;22.135;3.939;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57080536;3.988;22.026;3.876;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57080546;3.988;21.585;3.904;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57080556;3.996;21.921;3.892;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57080566;4.102;21.844;3.975;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.49;0.00;
57080576;4.094;22.159;3.979;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.49;0.00;
57080586;4.019;22.052;3.912;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.49;0.00;
57080596;3.944;22.363;3.865;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.49;0.00;
57080606;3.964;22.304;3.849;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.49;0.00;
57080616;4.296;21.325;4.159;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.49;0.00;
57080626;3.995;22.221;3.873;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.49;0.00;
57080636;3.987;22.174;3.865;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.49;0.00;
57080646;3.968;22.225;3.842;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.49;0.00;
57080656;4.011;22.442;3.928;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.49;0.00;
57080666;4.902;20.633;4.787;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57080676;4.060;21.744;3.944;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57080686;4.084;21.622;3.952;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57080696;4.068;21.779;3.948;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57080706;4.005;21.704;3.921;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57080716;3.989;22.201;3.940;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57080726;4.032;22.127;3.936;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57080736;4.052;22.291;3.929;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57080746;4.020;22.213;3.913;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57080756;4.048;22.244;3.952;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.48;0.00;
57080766;4.056;22.186;3.931;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57080776;3.989;22.334;3.896;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57080786;3.923;22.092;3.814;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57080796;3.966;22.092;3.880;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57080806;4.457;22.198;4.341;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57080816;4.044;21.753;3.939;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57080826;4.048;21.527;3.939;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57080836;4.009;21.784;3.951;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57080846;3.958;22.077;3.849;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57080856;3.970;22.147;3.841;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.44;0.00;
57080866;3.960;21.961;3.842;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
57080876;4.135;22.137;4.003;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
57080886;4.055;22.074;3.968;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
57080896;3.992;22.246;3.866;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
57080906;3.988;22.180;3.889;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
57080916;3.964;22.117;3.874;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
57080926;4.028;21.856;3.889;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
57080936;4.150;20.930;4.066;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
57080946;3.976;21.442;3.881;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
57080956;4.071;21.575;3.987;0.000;31.1;31.1;31.1;31.1;12.57;12.44;12.48;0.00;
57080966;4.138;22.356;4.034;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
57080976;4.003;22.454;3.896;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
57080986;4.019;22.332;3.889;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
57080996;3.987;22.391;3.873;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
57081006;3.995;22.403;3.853;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.49;0.00;
57081016;3.986;22.581;3.884;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57081026;3.954;22.166;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57081036;4.179;22.193;4.100;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57081046;3.986;21.704;3.888;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57081056;4.104;21.677;4.025;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57081066;4.005;21.923;3.911;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57081076;3.934;22.405;3.809;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57081086;4.238;22.588;4.159;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57081096;4.025;22.381;3.923;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57081106;4.025;22.502;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.50;0.00;
57081116;3.934;22.048;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57081126;3.953;22.091;3.817;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57081136;3.930;22.154;3.848;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57081146;3.965;22.243;3.852;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57081156;4.201;21.916;4.118;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57081166;3.969;21.697;3.876;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57081176;4.012;21.588;3.907;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57081186;3.997;21.650;3.919;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57081196;3.961;21.787;3.864;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57081206;3.942;21.635;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.45;0.00;
57081216;3.974;21.996;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57081226;4.100;22.317;4.003;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57081236;4.033;22.422;3.921;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57081246;4.061;22.375;3.952;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57081256;3.974;22.180;3.897;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57081266;4.309;21.746;4.215;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57081276;4.005;21.942;3.909;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57081286;4.017;21.879;3.897;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57081296;3.978;21.860;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57081306;4.005;21.633;3.901;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.48;0.00;
57081316;4.005;21.619;3.925;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
57081326;4.087;21.744;3.991;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
57081336;4.028;22.146;3.944;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
57081346;4.036;22.185;3.964;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
57081356;3.969;21.994;3.885;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
57081366;3.942;21.912;3.866;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
57081376;4.107;22.056;4.030;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
57081386;3.973;22.087;3.936;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
57081396;3.961;22.068;3.889;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
57081406;4.012;22.095;3.909;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.48;0.00;
57081416;3.993;22.113;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
57081426;4.025;21.754;3.931;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
57081436;4.021;21.485;3.884;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
57081446;4.124;21.547;3.994;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
57081456;3.962;22.031;3.880;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
57081466;4.001;22.238;3.876;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
57081476;3.954;22.125;3.868;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
57081486;4.033;22.317;3.915;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
57081496;4.049;22.289;3.931;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
57081506;4.250;22.305;4.147;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.50;0.00;
57081516;3.980;21.916;3.884;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
57081526;4.051;21.744;3.951;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
57081536;4.043;21.760;3.939;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
57081546;4.019;21.756;3.931;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
57081556;4.031;22.212;3.943;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.44;0.00;
57081566;4.032;22.351;3.902;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
57081576;4.131;21.382;4.051;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
57081586;4.032;22.245;3.902;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
57081596;4.005;22.132;3.883;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
57081606;3.985;22.257;3.906;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
57081616;4.001;22.499;3.855;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
57081626;4.103;22.257;4.000;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
57081636;4.787;20.827;4.611;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
57081646;4.020;21.796;3.910;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
57081656;4.017;22.019;3.922;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.46;0.00;
57081666;4.037;21.591;3.928;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.42;0.00;
57081676;3.990;21.750;3.886;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.42;0.00;
57081686;3.966;22.050;3.889;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.42;0.00;
57081696;3.959;22.123;3.835;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.42;0.00;
57081706;3.978;22.275;3.854;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.42;0.00;
57081716;4.010;22.310;3.928;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.42;0.00;
57081726;3.982;22.244;3.878;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.42;0.00;
57081736;4.010;22.403;3.940;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.42;0.00;
57081746;3.947;22.384;3.858;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.42;0.00;
