20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
57081756;3.974;22.228;3.882;0.000;31.1;31.1;31.1;31.1;12.48;12.38;12.42;0.00;
57081766;4.012;22.186;3.909;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57081776;4.020;21.673;3.909;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57081786;4.048;21.759;3.929;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57081796;4.040;21.912;3.881;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57081806;4.036;22.146;3.929;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57081816;4.036;22.526;3.909;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57081826;4.004;22.350;3.897;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57081836;4.202;22.514;4.105;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57081846;4.040;22.154;3.925;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57081856;4.071;22.166;3.968;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57081866;3.973;22.431;3.849;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.44;0.00;
57081876;4.005;22.220;3.876;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.44;0.00;
57081886;4.001;22.368;3.904;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.44;0.00;
57081896;4.036;22.259;3.896;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.44;0.00;
57081906;4.270;20.800;4.146;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.44;0.00;
57081916;4.064;21.666;3.908;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.44;0.00;
57081926;4.048;22.126;3.939;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.44;0.00;
57081936;4.270;22.255;4.169;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.44;0.00;
57081946;4.044;22.438;3.880;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.44;0.00;
57081956;4.013;22.197;3.896;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.44;0.00;
57081966;4.042;22.423;3.940;0.000;31.1;31.1;31.1;31.1;12.60;12.47;12.49;0.00;
57081976;4.054;22.212;3.947;0.000;31.1;31.1;31.1;31.1;12.60;12.47;12.49;0.00;
57081986;4.006;22.482;3.896;0.000;31.1;31.1;31.1;31.1;12.60;12.47;12.49;0.00;
57081996;4.026;21.789;3.869;0.000;31.1;31.1;31.1;31.1;12.60;12.47;12.49;0.00;
57082006;4.077;21.629;3.995;0.000;31.1;31.1;31.1;31.1;12.60;12.47;12.49;0.00;
57082016;4.042;21.996;3.955;0.000;31.1;31.1;31.1;31.1;12.60;12.47;12.49;0.00;
57082026;4.038;22.306;3.928;0.000;31.1;31.1;31.1;31.1;12.60;12.47;12.49;0.00;
57082036;4.046;22.537;3.916;0.000;31.1;31.1;31.1;31.1;12.60;12.47;12.49;0.00;
57082046;4.050;22.333;3.959;0.000;31.1;31.1;31.1;31.1;12.60;12.47;12.49;0.00;
57082056;4.073;22.439;3.959;0.000;31.1;31.1;31.1;31.1;12.60;12.47;12.49;0.00;
57082066;3.973;22.151;3.879;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57082076;4.001;22.439;3.883;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57082086;4.681;20.814;4.560;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57082096;4.099;21.511;3.996;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57082106;3.985;21.621;3.891;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57082116;4.024;21.767;3.942;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57082126;4.169;21.799;4.087;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57082136;4.000;22.009;3.899;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57082146;3.992;22.149;3.899;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57082156;3.992;22.090;3.891;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57082166;3.953;22.273;3.864;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57082176;3.988;22.067;3.856;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57082186;4.012;22.044;3.930;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57082196;3.941;22.359;3.794;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57082206;3.972;22.149;3.860;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.45;0.00;
57082216;4.003;22.298;3.865;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
57082226;4.196;21.295;4.095;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
57082236;4.022;21.674;3.884;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
57082246;4.011;21.674;3.912;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
57082256;3.987;21.705;3.892;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
57082266;4.003;22.298;3.857;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
57082276;4.026;22.407;3.904;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
57082286;4.054;22.321;3.939;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
57082296;4.042;22.345;3.908;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
57082306;3.999;22.161;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.44;0.00;
57082316;3.980;22.166;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57082326;4.007;22.213;3.888;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57082336;4.039;22.155;3.904;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57082346;3.944;22.283;3.853;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57082356;3.968;21.917;3.912;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57082366;4.074;21.851;3.923;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57082376;4.031;22.221;3.923;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57082386;3.988;22.256;3.845;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57082396;4.098;22.587;3.958;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57082406;4.082;24.100;3.974;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57082416;4.016;23.714;3.893;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
57082426;3.977;23.698;3.866;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
57082436;3.997;23.488;3.858;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
57082446;4.028;23.281;3.940;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
57082456;4.170;23.398;4.069;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
57082466;3.997;23.679;3.874;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
57082476;4.048;23.601;3.928;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
57082486;4.024;23.725;3.905;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
57082496;3.946;23.815;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
57082506;3.977;23.827;3.886;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.42;0.00;
57082516;4.347;22.227;4.228;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.43;0.00;
57082526;4.492;21.828;4.369;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.43;0.00;
57082536;3.977;22.552;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.43;0.00;
57082546;4.001;22.580;3.908;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.43;0.00;
57082556;3.969;22.889;3.900;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.43;0.00;
57082566;3.981;22.709;3.881;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.43;0.00;
57082576;4.008;23.089;3.920;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.43;0.00;
57082586;4.123;23.183;3.998;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.43;0.00;
57082596;3.973;23.335;3.912;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.43;0.00;
57082606;4.024;23.308;3.924;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.43;0.00;
57082616;4.045;23.030;3.922;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
57082626;3.923;22.588;3.840;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
57082636;3.966;22.317;3.867;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
57082646;3.974;22.408;3.871;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
57082656;3.998;22.184;3.891;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.46;0.00;
57082666;4.036;21.917;3.921;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57082676;4.036;22.065;3.917;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57082686;4.060;22.382;3.952;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57082696;4.028;22.257;3.909;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57082706;3.985;22.089;3.901;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57082716;3.985;22.237;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57082726;3.993;22.284;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57082736;4.009;22.538;3.909;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57082746;4.001;22.257;3.893;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57082756;3.993;22.257;3.878;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57082766;4.043;22.215;3.937;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
57082776;4.189;22.631;4.082;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
57082786;3.996;21.915;3.906;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
57082796;4.000;21.616;3.898;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
57082806;3.976;22.192;3.882;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
57082816;3.976;22.122;3.890;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
57082826;4.024;22.199;3.933;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
57082836;4.165;21.351;4.023;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
57082846;3.949;22.036;3.863;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
57082856;3.953;21.931;3.847;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.47;0.00;
57082866;4.283;22.285;4.177;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57082876;3.936;22.524;3.822;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57082886;3.951;22.094;3.833;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57082896;3.963;22.203;3.853;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57082906;3.991;22.156;3.880;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57082916;3.947;22.305;3.845;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57082926;4.101;21.891;4.017;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57082936;4.492;20.723;4.380;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57082946;3.936;21.497;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57082956;3.951;21.614;3.829;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57082966;3.921;21.969;3.820;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57082976;4.000;21.645;3.891;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57082986;3.953;22.035;3.863;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57082996;3.957;22.012;3.875;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57083006;3.980;22.269;3.879;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57083016;3.937;22.241;3.871;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57083026;3.913;22.128;3.867;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57083036;3.941;22.327;3.855;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57083046;3.968;22.093;3.879;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57083056;3.965;22.346;3.836;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57083066;3.965;21.839;3.856;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.39;0.00;
57083076;3.985;21.675;3.849;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.39;0.00;
57083086;4.111;21.765;3.969;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.39;0.00;
57083096;4.064;22.029;3.915;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.39;0.00;
57083106;3.926;22.235;3.817;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.39;0.00;
57083116;3.942;22.177;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.39;0.00;
57083126;3.938;22.173;3.841;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.39;0.00;
57083136;3.938;21.940;3.829;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.39;0.00;
57083146;4.166;21.714;4.016;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.39;0.00;
57083156;4.012;21.889;3.891;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.39;0.00;
57083166;3.986;22.077;3.888;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
57083176;4.001;22.120;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
57083186;4.191;22.359;4.049;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
57083196;4.009;21.979;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
57083206;4.033;21.565;3.939;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.50;0.00;
57083216;3.976;21.965;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.42;0.00;
57083226;3.988;22.078;3.819;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.42;0.00;
57083236;3.964;22.297;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.42;0.00;
57083246;3.960;22.047;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.42;0.00;
57083256;3.964;21.883;3.839;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.42;0.00;
57083266;3.980;21.743;3.858;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.42;0.00;
57083276;3.964;22.262;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.42;0.00;
57083286;3.988;22.344;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.42;0.00;
57083296;3.968;22.012;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.42;0.00;
57083306;3.976;22.035;3.862;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.42;0.00;
57083316;4.277;21.541;4.168;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
57083326;4.387;21.400;4.285;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
57083336;3.952;21.603;3.819;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
57083346;4.003;21.588;3.870;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
57083356;3.999;21.619;3.878;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
57083366;4.118;22.164;3.987;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
57083376;4.098;22.442;3.972;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
57083386;3.991;22.046;3.874;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
57083396;4.011;22.003;3.850;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
57083406;4.003;22.117;3.866;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
57083416;3.961;22.313;3.846;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
57083426;3.933;22.047;3.858;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
57083436;3.985;22.172;3.921;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
57083446;3.957;21.985;3.834;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
57083456;4.107;21.614;4.007;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
57083466;4.024;21.797;3.925;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
57083476;4.013;21.797;3.897;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
57083486;4.024;21.860;3.921;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
57083496;4.293;22.238;4.160;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
57083506;3.977;21.922;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.48;0.00;
57083516;3.973;21.960;3.872;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57083526;4.005;21.956;3.923;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57083536;3.973;22.073;3.872;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57083546;3.942;21.964;3.845;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57083556;3.993;22.022;3.876;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57083566;4.012;21.917;3.888;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57083576;3.985;22.073;3.857;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57083586;4.005;21.484;3.896;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57083596;4.016;21.702;3.876;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57083606;3.973;21.956;3.931;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.44;0.00;
57083616;4.027;22.105;3.922;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57083626;3.984;22.003;3.895;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57083636;3.980;22.015;3.879;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57083646;4.019;21.839;3.914;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57083656;3.976;22.148;3.883;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57083666;3.976;21.929;3.844;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57083676;4.019;22.097;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57083686;4.192;21.878;4.059;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57083696;4.677;20.830;4.580;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57083706;4.015;21.690;3.918;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.46;0.00;
57083716;4.044;21.725;3.936;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57083726;3.972;21.690;3.885;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57083736;4.198;20.979;4.089;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57083746;4.000;22.050;3.861;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57083756;3.957;21.972;3.838;0.000;31.1;31.1;31.1;31.1;12.57;12.45;12.49;0.00;
57083766;3.959;22.159;3.890;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
57083776;3.963;22.519;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
57083786;3.963;22.081;3.859;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
57083796;4.239;22.187;4.145;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
57083806;3.990;22.011;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
57083816;3.974;22.230;3.831;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
57083826;4.030;22.312;3.933;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
57083836;3.998;21.905;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
57083846;3.966;21.823;3.874;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
57083856;4.022;21.706;3.913;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.47;0.00;
57083866;3.980;22.369;3.884;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57083876;3.964;22.158;3.872;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57083886;3.992;21.927;3.884;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57083896;4.016;21.998;3.900;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57083906;3.984;22.119;3.900;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57083916;3.976;22.467;3.884;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57083926;3.976;22.064;3.884;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57083936;3.996;22.013;3.900;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57083946;3.972;21.986;3.884;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57083956;3.996;21.982;3.876;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57083966;3.993;21.986;3.906;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57083976;3.997;21.970;3.878;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57083986;4.226;22.049;4.105;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57083996;4.032;22.013;3.917;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57084006;3.977;22.221;3.866;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57084016;3.993;22.135;3.937;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57084026;3.989;22.416;3.847;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57084036;4.206;21.380;4.102;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57084046;4.696;20.695;4.572;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57084056;4.017;21.524;3.882;0.000;31.1;31.1;31.1;31.1;12.56;12.46;12.47;0.00;
57084066;4.353;21.696;4.269;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.50;0.00;
57084076;4.017;21.746;3.908;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.50;0.00;
57084086;3.997;21.867;3.904;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.50;0.00;
57084096;3.997;22.043;3.900;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.50;0.00;
57084106;4.009;22.129;3.919;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.50;0.00;
57084116;3.973;22.063;3.896;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.50;0.00;
57084126;3.957;22.375;3.841;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.50;0.00;
57084136;3.993;22.199;3.892;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.50;0.00;
57084146;3.981;22.180;3.908;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.50;0.00;
57084156;3.997;22.172;3.892;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.50;0.00;
57084166;3.974;22.262;3.877;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57084176;3.990;22.227;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57084186;4.017;21.512;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57084196;4.053;21.516;3.912;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57084206;4.041;21.551;3.928;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57084216;3.942;22.406;3.873;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57084226;3.993;22.067;3.865;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57084236;3.990;22.043;3.900;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57084246;3.954;22.028;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57084256;3.986;22.293;3.865;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.49;0.00;
57084266;3.972;22.261;3.879;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57084276;4.185;22.093;4.079;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57084286;3.999;22.031;3.879;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57084296;4.015;21.961;3.914;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57084306;3.984;22.109;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57084316;3.980;21.860;3.871;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57084326;3.952;22.121;3.848;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57084336;4.196;21.338;4.075;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57084346;4.043;21.649;3.914;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57084356;4.031;22.008;3.898;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.46;0.00;
57084366;3.941;22.103;3.827;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57084376;4.677;21.065;4.564;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57084386;3.984;21.744;3.906;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57084396;4.004;21.537;3.902;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57084406;3.988;21.701;3.866;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.47;0.00;
57084416;4.030;22.114;3.932;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.42;0.00;
57084426;3.975;22.408;3.905;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.42;0.00;
57084436;4.003;22.169;3.854;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.42;0.00;
57084446;3.951;22.212;3.823;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.42;0.00;
57084456;3.979;22.126;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.42;0.00;
57084466;3.987;22.542;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.42;0.00;
57084476;4.011;22.212;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.42;0.00;
57084486;3.967;22.279;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.42;0.00;
57084496;4.003;22.165;3.847;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.42;0.00;
57084506;3.963;22.377;3.882;0.000;31.1;31.1;31.1;31.1;12.53;12.50;12.42;0.00;
57084516;4.002;22.033;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57084526;3.986;21.759;3.906;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57084536;3.935;21.618;3.863;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57084546;4.219;21.818;4.086;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57084556;3.963;22.498;3.890;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57084566;4.010;22.068;3.890;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57084576;3.998;22.037;3.882;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57084586;3.931;22.107;3.859;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57084596;3.966;22.264;3.855;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57084606;3.951;22.463;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57084616;4.124;21.670;3.992;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
57084626;3.954;22.040;3.840;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
57084636;3.986;22.076;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
57084646;4.309;21.888;4.180;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
57084656;3.997;22.052;3.887;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
57084666;3.993;21.646;3.914;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
57084676;4.001;21.974;3.887;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
57084686;4.065;21.927;3.965;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
57084696;4.637;20.620;4.458;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
57084706;3.974;21.479;3.863;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.46;0.00;
57084716;4.013;21.457;3.906;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
57084726;4.061;21.582;3.918;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
57084736;3.986;21.815;3.891;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
57084746;4.001;22.209;3.879;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
57084756;4.021;22.299;3.926;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
57084766;3.997;22.073;3.871;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
57084776;4.009;22.100;3.914;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
57084786;4.029;21.975;3.906;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
57084796;3.997;21.971;3.895;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
57084806;3.997;22.018;3.883;0.000;31.1;31.1;31.1;31.1;12.55;12.42;12.46;0.00;
57084816;3.995;21.965;3.941;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57084826;3.984;22.027;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57084836;4.102;21.548;3.980;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57084846;4.039;21.532;3.929;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57084856;4.027;21.451;3.929;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57084866;3.980;21.953;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57084876;4.129;21.388;4.019;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57084886;3.991;22.105;3.886;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57084896;4.011;22.144;3.917;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57084906;3.995;22.089;3.886;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57084916;3.918;22.324;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
57084926;4.241;22.301;4.174;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
57084936;3.981;22.040;3.873;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
57084946;4.024;21.923;3.897;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
57084956;4.020;21.799;3.943;0.000;31.1;31.1;31.1;31.1;12.50;12.40;12.43;0.00;
57084966;3.916;22.282;3.834;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
57084976;3.943;21.824;3.858;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
57084986;4.689;20.763;4.595;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
57084996;4.030;21.644;3.952;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
57085006;4.007;21.726;3.897;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
57085016;4.022;21.722;3.921;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
57085026;4.070;21.574;3.960;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
57085036;4.058;21.875;3.948;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
57085046;4.003;22.118;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
57085056;3.916;22.372;3.846;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.48;0.00;
57085066;4.010;22.211;3.893;0.000;31.1;31.1;31.1;31.1;12.60;12.51;12.49;0.00;
57085076;4.010;22.231;3.908;0.000;31.1;31.1;31.1;31.1;12.60;12.51;12.49;0.00;
57085086;4.058;22.203;3.924;0.000;31.1;31.1;31.1;31.1;12.60;12.51;12.49;0.00;
57085096;4.022;22.388;3.904;0.000;31.1;31.1;31.1;31.1;12.60;12.51;12.49;0.00;
57085106;4.014;22.462;3.896;0.000;31.1;31.1;31.1;31.1;12.60;12.51;12.49;0.00;
57085116;4.248;22.368;4.108;0.000;31.1;31.1;31.1;31.1;12.60;12.51;12.49;0.00;
57085126;4.042;22.066;3.920;0.000;31.1;31.1;31.1;31.1;12.60;12.51;12.49;0.00;
57085136;4.026;21.873;3.877;0.000;31.1;31.1;31.1;31.1;12.60;12.51;12.49;0.00;
57085146;4.058;22.113;3.967;0.000;31.1;31.1;31.1;31.1;12.60;12.51;12.49;0.00;
57085156;4.268;21.249;4.116;0.000;31.1;31.1;31.1;31.1;12.60;12.51;12.49;0.00;
57085166;3.989;22.067;3.874;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57085176;4.372;22.357;4.242;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57085186;4.013;22.083;3.917;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57085196;3.989;22.454;3.862;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57085206;4.001;22.298;3.913;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57085216;4.009;22.212;3.897;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57085226;3.981;22.247;3.889;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57085236;3.993;22.224;3.897;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57085246;3.957;22.556;3.834;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57085256;4.013;21.887;3.850;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.48;0.00;
57085266;4.377;21.055;4.297;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57085276;3.990;21.529;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57085286;4.022;22.109;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57085296;4.018;21.936;3.901;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57085306;3.998;21.752;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57085316;3.974;22.101;3.870;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57085326;3.955;22.218;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57085336;3.955;22.457;3.838;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57085346;4.002;22.211;3.901;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57085356;3.963;22.144;3.881;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57085366;3.991;22.035;3.890;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57085376;3.924;22.300;3.843;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57085386;4.224;22.280;4.102;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57085396;4.027;21.700;3.910;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57085406;4.031;21.564;3.921;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57085416;3.968;21.719;3.866;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57085426;4.220;21.447;4.109;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57085436;3.944;21.941;3.882;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57085446;4.106;21.945;4.023;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57085456;4.181;22.171;4.062;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.47;0.00;
57085466;3.999;22.295;3.890;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57085476;4.014;22.361;3.898;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57085486;4.007;21.968;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57085496;3.991;21.897;3.851;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57085506;3.979;21.979;3.882;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.47;0.00;
57085516;4.626;20.944;4.501;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57085526;4.023;21.525;3.919;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57085536;4.015;21.462;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57085546;4.007;21.501;3.927;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57085556;4.011;21.727;3.915;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57085566;3.991;22.257;3.903;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57085576;4.003;22.019;3.891;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57085586;3.956;22.066;3.837;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57085596;3.995;22.058;3.876;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57085606;3.984;22.358;3.887;0.000;31.1;31.1;31.1;31.1;12.52;12.41;12.45;0.00;
57085616;4.026;22.032;3.921;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57085626;4.191;22.098;4.093;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57085636;3.974;21.961;3.850;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57085646;3.990;21.899;3.925;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57085656;4.041;21.648;3.944;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57085666;3.986;21.856;3.878;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57085676;3.978;22.102;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57085686;3.978;22.333;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57085696;4.251;21.636;4.136;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57085706;3.998;22.071;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57085716;4.384;22.112;4.278;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57085726;4.001;22.007;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57085736;3.989;22.101;3.886;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57085746;4.191;21.593;4.086;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57085756;4.495;20.694;4.415;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57085766;4.021;21.534;3.890;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57085776;4.001;21.589;3.890;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57085786;4.057;21.538;3.913;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57085796;4.005;21.995;3.870;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57085806;3.997;22.108;3.917;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57085816;3.975;22.108;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57085826;4.038;22.026;3.930;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57085836;4.011;21.976;3.903;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57085846;4.007;21.983;3.927;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57085856;4.003;22.124;3.919;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57085866;4.003;21.471;3.880;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57085876;4.014;21.612;3.938;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57085886;4.007;21.729;3.903;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57085896;4.125;22.124;4.009;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57085906;3.987;21.933;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57085916;4.032;22.096;3.932;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57085926;4.146;21.877;4.062;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57085936;4.044;21.877;3.913;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57085946;3.960;22.033;3.846;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57085956;3.992;21.970;3.854;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57085966;4.526;20.730;4.356;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57085976;4.344;21.908;4.207;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57085986;3.988;21.532;3.874;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57085996;4.012;21.630;3.905;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57086006;4.008;22.021;3.893;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.48;0.00;
57086016;3.942;22.399;3.850;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
57086026;3.953;22.149;3.869;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
57086036;3.965;21.981;3.885;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
57086046;3.965;22.137;3.889;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
57086056;3.973;22.113;3.838;0.000;31.1;31.1;31.1;31.1;12.50;12.44;12.43;0.00;
57086066;3.988;22.017;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57086076;3.999;21.498;3.918;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57086086;4.019;21.607;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57086096;3.964;22.079;3.898;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57086106;3.952;22.399;3.871;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57086116;3.960;22.193;3.852;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57086126;3.976;22.060;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57086136;4.011;22.044;3.863;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57086146;3.948;22.392;3.879;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57086156;4.393;21.701;4.266;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57086166;4.030;21.566;3.910;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
57086176;3.998;21.699;3.906;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
57086186;4.227;21.632;4.121;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
57086196;3.963;21.340;3.831;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
57086206;4.341;21.687;4.243;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
57086216;4.034;21.691;3.941;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
57086226;3.998;21.519;3.917;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
57086236;4.038;21.383;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
57086246;4.006;21.523;3.866;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
57086256;4.349;20.517;4.262;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
57086266;3.966;21.628;3.843;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.41;0.00;
57086276;3.946;21.843;3.863;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.41;0.00;
57086286;3.958;21.936;3.843;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.41;0.00;
57086296;3.942;21.968;3.855;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.41;0.00;
57086306;3.962;21.909;3.816;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.41;0.00;
57086316;3.962;22.014;3.863;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.41;0.00;
57086326;3.974;21.847;3.871;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.41;0.00;
57086336;3.978;21.628;3.882;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.41;0.00;
57086346;3.954;22.026;3.855;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.41;0.00;
57086356;3.989;22.030;3.863;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.41;0.00;
57086366;3.932;22.385;3.849;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
57086376;4.086;21.212;4.001;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
57086386;3.995;21.532;3.896;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
57086396;3.944;21.841;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
57086406;4.078;21.951;3.986;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
57086416;4.094;21.591;3.974;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
57086426;4.031;21.806;3.896;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
57086436;4.110;21.309;4.005;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
57086446;4.153;21.341;4.048;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
57086456;4.307;21.255;4.216;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
57086466;4.003;21.392;3.884;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
57086476;4.066;21.583;3.958;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
57086486;4.003;21.867;3.895;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
57086496;4.042;21.486;3.966;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
57086506;4.117;21.618;4.009;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
57086516;4.054;21.197;3.954;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
57086526;3.995;21.552;3.895;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
57086536;3.991;21.567;3.891;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
57086546;3.967;21.392;3.876;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
57086556;3.983;21.517;3.872;0.000;31.1;31.1;31.1;31.1;12.53;12.41;12.45;0.00;
57086566;3.935;21.239;3.819;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
57086576;4.026;21.215;3.925;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
57086586;4.314;20.790;4.188;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
57086596;3.978;21.461;3.870;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
57086606;3.974;21.523;3.886;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.47;0.00;
57086616;3.997;21.469;3.887;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57086626;4.001;21.773;3.883;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57086636;4.005;21.847;3.879;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57086646;3.949;21.527;3.875;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57086656;4.001;21.515;3.902;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57086666;4.256;20.907;4.169;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57086676;3.985;21.784;3.879;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57086686;3.973;21.504;3.883;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57086696;4.205;21.554;4.071;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57086706;3.993;21.660;3.871;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.46;0.00;
57086716;4.007;21.763;3.886;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57086726;4.043;21.908;3.925;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57086736;3.995;21.607;3.886;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57086746;4.015;21.584;3.898;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57086756;4.090;21.709;3.968;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57086766;4.054;21.939;3.937;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57086776;4.066;21.596;3.945;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57086786;4.011;21.689;3.913;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57086796;3.968;21.728;3.890;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57086806;4.019;21.740;3.902;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57086816;4.315;21.684;4.199;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57086826;3.988;21.989;3.957;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57086836;4.240;21.192;4.156;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57086846;3.996;21.641;3.882;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57086856;3.996;21.621;3.890;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57086866;4.035;21.649;3.921;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57086876;3.968;22.039;3.886;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57086886;4.224;21.153;4.117;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57086896;4.024;21.582;3.913;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57086906;3.980;21.524;3.878;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57086916;4.019;21.832;3.905;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.42;0.00;
57086926;4.003;21.836;3.870;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.42;0.00;
57086936;4.271;21.668;4.163;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.42;0.00;
57086946;3.995;21.610;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.42;0.00;
57086956;3.980;21.641;3.893;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.42;0.00;
57086966;4.011;22.020;3.889;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.42;0.00;
57086976;3.968;21.703;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.42;0.00;
57086986;4.003;21.684;3.897;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.42;0.00;
57086996;4.003;21.731;3.921;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.42;0.00;
57087006;3.999;21.907;3.901;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.42;0.00;
57087016;4.022;21.943;3.914;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57087026;4.002;21.626;3.895;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57087036;4.018;21.873;3.930;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57087046;4.026;22.002;3.898;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57087056;4.223;21.880;4.106;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57087066;4.176;21.740;4.086;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57087076;4.061;21.524;3.942;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57087086;4.006;21.802;3.902;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57087096;4.227;21.227;4.110;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57087106;3.990;21.798;3.871;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57087116;4.025;21.929;3.945;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57087126;4.013;21.671;3.894;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57087136;4.021;21.808;3.921;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57087146;3.962;21.694;3.859;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57087156;4.029;21.929;3.913;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.47;0.00;
57087166;4.318;21.981;4.184;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
57087176;3.995;21.655;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
57087186;4.019;21.627;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
57087196;4.035;21.674;3.859;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
57087206;4.011;22.048;3.898;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
57087216;4.003;21.693;3.906;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
57087226;3.995;21.666;3.921;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
57087236;3.999;21.616;3.878;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
57087246;4.015;21.841;3.917;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
57087256;3.988;21.853;3.874;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.47;0.00;
57087266;3.954;21.736;3.849;0.000;31.1;31.1;31.1;31.1;12.49;12.46;12.49;0.00;
57087276;4.017;22.111;3.947;0.000;31.1;31.1;31.1;31.1;12.49;12.46;12.49;0.00;
57087286;4.099;21.798;3.979;0.000;31.1;31.1;31.1;31.1;12.49;12.46;12.49;0.00;
57087296;4.276;21.509;4.206;0.000;31.1;31.1;31.1;31.1;12.49;12.46;12.49;0.00;
57087306;4.217;21.188;4.112;0.000;31.1;31.1;31.1;31.1;12.49;12.46;12.49;0.00;
57087316;3.942;21.732;3.873;0.000;31.1;31.1;31.1;31.1;12.49;12.46;12.49;0.00;
57087326;3.934;21.787;3.873;0.000;31.1;31.1;31.1;31.1;12.49;12.46;12.49;0.00;
57087336;3.970;21.982;3.896;0.000;31.1;31.1;31.1;31.1;12.49;12.46;12.49;0.00;
57087346;3.974;22.056;3.889;0.000;31.1;31.1;31.1;31.1;12.49;12.46;12.49;0.00;
57087356;4.001;21.599;3.924;0.000;31.1;31.1;31.1;31.1;12.49;12.46;12.49;0.00;
57087366;3.946;21.632;3.843;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57087376;3.981;21.823;3.897;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57087386;4.221;22.159;4.116;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57087396;4.028;21.878;3.909;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57087406;4.020;21.706;3.917;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57087416;3.965;21.745;3.847;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57087426;3.973;21.796;3.854;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57087436;4.005;22.022;3.913;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57087446;3.985;21.652;3.905;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57087456;4.036;21.831;3.925;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.42;0.00;
57087466;4.026;21.664;3.905;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57087476;3.999;21.926;3.913;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57087486;4.011;21.688;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57087496;4.212;21.336;4.140;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57087506;4.204;21.754;4.113;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57087516;4.050;21.754;4.003;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57087526;4.184;21.227;4.062;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57087536;3.987;21.766;3.901;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57087546;3.936;21.637;3.862;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57087556;3.991;21.641;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.48;0.00;
57087566;3.997;22.088;3.893;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57087576;4.025;21.826;3.925;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57087586;3.962;21.661;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57087596;3.990;21.568;3.878;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57087606;4.274;22.010;4.140;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57087616;4.033;22.056;3.948;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57087626;3.997;21.728;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57087636;3.993;21.665;3.905;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57087646;4.001;21.579;3.905;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57087656;4.009;22.033;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57087666;3.992;21.634;3.911;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57087676;4.087;22.416;3.931;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57087686;4.210;21.313;4.084;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57087696;4.000;21.724;3.864;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57087706;4.000;21.994;3.919;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57087716;4.194;21.884;4.127;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57087726;3.988;21.779;3.868;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57087736;4.269;21.262;4.179;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57087746;3.988;21.458;3.864;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57087756;3.996;21.489;3.888;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57087766;3.984;21.729;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
57087776;4.008;21.796;3.889;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
57087786;4.000;21.882;3.940;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
57087796;3.965;21.600;3.858;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
57087806;3.984;21.686;3.921;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.48;0.00;
57087816;3.982;21.550;3.877;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
