20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
57087826;4.006;21.847;3.865;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57087836;3.994;21.686;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57087846;4.018;21.659;3.920;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57087856;3.955;21.659;3.857;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57087866;3.966;21.808;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57087876;4.203;21.526;4.073;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57087886;3.986;21.675;3.896;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57087896;3.974;21.600;3.861;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57087906;3.994;21.675;3.877;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.49;0.00;
57087916;3.999;22.059;3.875;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.51;0.00;
57087926;4.213;21.863;4.107;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.51;0.00;
57087936;3.971;21.722;3.879;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.51;0.00;
57087946;4.264;21.288;4.147;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.51;0.00;
57087956;3.999;21.730;3.883;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.51;0.00;
57087966;4.007;21.691;3.930;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.51;0.00;
57087976;4.003;21.582;3.903;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.51;0.00;
57087986;4.015;21.946;3.879;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.51;0.00;
57087996;4.026;22.110;3.915;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.51;0.00;
57088006;3.943;21.566;3.836;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.51;0.00;
57088016;3.991;21.622;3.877;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.49;0.00;
57088026;4.007;21.763;3.896;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.49;0.00;
57088036;4.035;22.107;3.893;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.49;0.00;
57088046;3.980;21.677;3.893;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.49;0.00;
57088056;4.209;21.184;4.049;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.49;0.00;
57088066;3.991;21.536;3.908;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.49;0.00;
57088076;4.031;21.837;3.893;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.49;0.00;
57088086;4.031;21.943;3.983;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.49;0.00;
57088096;3.999;21.685;3.861;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.49;0.00;
57088106;3.999;21.575;3.900;0.000;31.1;31.1;31.1;31.1;12.58;12.46;12.49;0.00;
57088116;3.999;21.575;3.844;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
57088126;4.166;22.110;4.055;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
57088136;4.015;21.883;3.891;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
57088146;4.182;21.301;4.086;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
57088156;4.039;21.454;3.938;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
57088166;4.043;21.735;3.914;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
57088176;4.011;21.746;3.852;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
57088186;3.999;21.715;3.859;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
57088196;4.015;22.082;3.887;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
57088206;4.209;21.633;4.082;0.000;31.1;31.1;31.1;31.1;12.58;12.44;12.46;0.00;
57088216;3.970;21.618;3.892;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57088226;4.151;21.166;4.013;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57088236;4.010;21.867;3.908;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57088246;4.014;21.696;3.888;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57088256;3.982;21.532;3.892;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57088266;4.021;21.704;3.908;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57088276;3.974;21.630;3.892;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57088286;3.998;21.856;3.908;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57088296;3.978;21.412;3.908;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57088306;3.982;21.548;3.865;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.44;0.00;
57088316;3.994;21.686;3.885;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57088326;4.180;22.132;4.081;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57088336;4.006;21.846;3.877;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57088346;4.215;21.333;4.128;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57088356;4.010;21.552;3.936;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57088366;4.002;21.517;3.908;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57088376;4.049;21.689;3.928;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57088386;4.227;22.264;4.144;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57088396;4.243;21.341;4.116;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57088406;4.073;21.579;3.955;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57088416;4.038;21.685;3.916;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57088426;4.041;22.041;3.932;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57088436;4.014;22.037;3.916;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57088446;4.030;21.485;3.944;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57088456;4.041;21.626;3.959;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57088466;4.034;21.730;3.897;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
57088476;3.979;21.944;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
57088486;3.995;21.515;3.924;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
57088496;4.014;21.437;3.916;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
57088506;4.018;21.515;3.889;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
57088516;3.971;21.601;3.838;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
57088526;4.275;21.297;4.154;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
57088536;4.007;21.527;3.869;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
57088546;4.014;21.589;3.932;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
57088556;4.172;21.149;4.053;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.43;0.00;
57088566;4.262;21.905;4.150;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
57088576;4.013;21.952;3.894;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
57088586;3.989;21.721;3.922;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
57088596;3.997;21.662;3.875;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
57088606;4.009;21.592;3.910;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
57088616;4.032;21.952;3.930;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
57088626;4.068;21.780;3.969;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
57088636;4.005;21.537;3.898;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
57088646;4.020;21.474;3.898;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
57088656;3.985;21.737;3.875;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.52;0.00;
57088666;3.960;21.539;3.869;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.44;0.00;
57088676;3.976;21.461;3.892;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.44;0.00;
57088686;4.168;21.598;4.095;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.44;0.00;
57088696;3.952;21.675;3.872;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.44;0.00;
57088706;4.328;21.065;4.259;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.44;0.00;
57088716;3.987;21.423;3.880;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.44;0.00;
57088726;3.956;21.446;3.896;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.44;0.00;
57088736;4.203;21.469;4.119;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.44;0.00;
57088746;3.979;21.738;3.872;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.44;0.00;
57088756;3.976;21.780;3.880;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.44;0.00;
57088766;4.033;21.593;3.916;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
57088776;4.017;21.617;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
57088786;3.982;21.707;3.896;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
57088796;3.986;21.969;3.818;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
57088806;4.009;21.797;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
57088816;3.978;21.652;3.873;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
57088826;3.990;21.648;3.916;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
57088836;4.005;22.083;3.900;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
57088846;4.084;21.652;3.991;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
57088856;4.207;21.374;4.089;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.49;0.00;
57088866;4.010;21.853;3.874;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57088876;4.235;21.462;4.117;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57088886;4.002;21.607;3.889;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57088896;3.963;21.712;3.893;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57088906;4.207;21.657;4.089;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.48;0.00;
57088916;4.022;21.847;3.909;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57088926;4.011;21.913;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57088936;3.975;21.519;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57088946;3.951;21.507;3.897;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57088956;3.995;21.605;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57088966;3.979;21.858;3.893;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57088976;3.995;21.582;3.885;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57088986;4.038;21.394;3.936;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57088996;4.101;21.161;3.952;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57089006;3.963;21.784;3.878;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57089016;3.967;21.445;3.881;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57089026;4.172;21.671;4.058;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57089036;4.007;21.987;3.874;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57089046;4.267;21.391;4.172;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57089056;4.239;21.788;4.140;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57089066;3.971;21.597;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57089076;4.003;21.445;3.929;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57089086;3.995;21.854;3.921;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57089096;4.003;21.695;3.929;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57089106;4.003;21.640;3.905;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.48;0.00;
57089116;4.169;21.258;4.044;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57089126;4.047;21.511;3.927;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57089136;4.047;21.815;3.947;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57089146;3.976;21.391;3.822;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57089156;3.968;21.476;3.880;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57089166;3.980;21.975;3.908;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57089176;4.137;21.745;4.076;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57089186;4.039;21.706;3.908;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57089196;4.011;22.018;3.872;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57089206;4.409;21.379;4.287;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57089216;4.005;21.553;3.898;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57089226;3.961;21.678;3.890;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57089236;4.032;21.834;3.960;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57089246;4.162;21.561;4.082;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57089256;4.008;21.884;3.929;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57089266;4.016;21.939;3.910;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57089276;4.005;21.978;3.917;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57089286;3.989;22.013;3.863;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57089296;4.001;21.880;3.910;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57089306;4.040;21.920;3.964;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57089316;4.029;22.015;3.933;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
57089326;4.163;21.922;4.094;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
57089336;4.065;21.848;3.964;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
57089346;4.406;21.677;4.305;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
57089356;4.014;21.653;3.890;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
57089366;3.986;21.396;3.878;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
57089376;3.978;21.435;3.933;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
57089386;3.990;21.700;3.898;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
57089396;4.010;21.782;3.925;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
57089406;3.974;21.891;3.937;0.000;31.1;31.1;31.1;31.1;12.48;12.41;12.47;0.00;
57089416;4.019;22.034;3.943;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57089426;4.015;22.108;3.888;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57089436;4.015;21.971;3.900;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57089446;3.995;21.519;3.888;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57089456;4.031;21.663;3.888;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.44;0.00;
57089466;4.378;21.712;4.264;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57089476;4.185;21.805;4.045;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57089486;4.209;21.283;4.076;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57089496;4.016;21.470;3.865;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57089506;3.993;21.513;3.877;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57089516;3.957;21.419;3.897;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57089526;3.989;21.754;3.908;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57089536;4.016;21.770;3.904;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57089546;4.008;21.832;3.916;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57089556;3.965;21.778;3.858;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57089566;4.003;21.825;3.917;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57089576;4.149;21.356;4.058;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57089586;4.003;21.426;3.870;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57089596;4.365;22.035;4.274;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57089606;3.999;21.891;3.894;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57089616;4.220;21.422;4.121;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57089626;4.003;21.512;3.921;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57089636;3.999;21.497;3.866;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57089646;3.991;21.434;3.902;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57089656;4.007;21.832;3.921;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.47;0.00;
57089666;4.004;21.796;3.887;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57089676;4.102;21.565;4.028;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57089686;3.961;21.737;3.840;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57089696;4.016;21.765;3.922;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57089706;3.937;21.780;3.852;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57089716;4.382;21.862;4.243;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57089726;3.961;21.792;3.871;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57089736;4.067;21.792;3.942;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57089746;4.161;21.213;4.028;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57089756;3.992;21.557;3.879;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.46;0.00;
57089766;3.941;21.495;3.819;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57089776;4.143;21.264;4.035;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57089786;4.005;21.890;3.894;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57089796;4.028;21.585;3.933;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57089806;3.997;21.460;3.847;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57089816;3.969;21.675;3.851;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57089826;4.163;22.007;4.023;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57089836;4.163;21.823;4.039;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57089846;4.005;21.651;3.902;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57089856;3.981;21.729;3.902;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.47;0.00;
57089866;4.120;21.245;3.979;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57089876;3.986;21.651;3.881;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57089886;3.974;21.729;3.861;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57089896;4.041;21.714;3.904;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57089906;4.005;22.132;3.889;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57089916;3.986;21.522;3.869;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57089926;3.997;21.522;3.877;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57089936;4.132;21.655;4.010;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57089946;4.076;21.593;4.026;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57089956;4.167;21.851;4.093;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57089966;4.025;21.541;3.894;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
57089976;4.175;21.280;4.055;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
57089986;3.978;21.518;3.874;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
57089996;4.005;21.533;3.882;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
57090006;3.986;21.490;3.866;0.000;31.1;31.1;31.1;31.1;12.55;12.43;12.47;0.00;
57090016;4.078;21.648;4.009;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57090026;3.991;21.480;3.900;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57090036;4.152;21.769;4.013;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57090046;3.983;21.394;3.884;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57090056;4.003;21.527;3.915;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57090066;4.030;21.804;3.904;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57090076;3.987;21.496;3.853;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57090086;4.298;20.868;4.142;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57090096;4.007;21.363;3.908;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57090106;3.987;21.422;3.888;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.44;0.00;
57090116;4.005;21.608;3.912;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57090126;4.143;21.849;4.029;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57090136;4.021;21.600;3.892;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57090146;3.993;21.581;3.900;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57090156;4.158;21.164;4.068;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57090166;3.997;21.647;3.888;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57090176;4.005;21.651;3.912;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57090186;4.162;20.896;4.044;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57090196;3.985;21.374;3.872;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57090206;4.056;21.125;3.943;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57090216;4.010;21.642;3.904;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.44;0.00;
57090226;3.998;21.744;3.872;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.44;0.00;
57090236;3.978;21.408;3.908;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.44;0.00;
57090246;3.982;21.416;3.900;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.44;0.00;
57090256;4.182;21.237;4.044;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.44;0.00;
57090266;4.037;21.826;3.955;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.44;0.00;
57090276;4.179;21.057;4.052;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.44;0.00;
57090286;4.116;21.627;4.048;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.44;0.00;
57090296;4.037;21.334;3.908;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.44;0.00;
57090306;3.998;21.479;3.931;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.44;0.00;
57090316;4.016;21.636;3.877;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
57090326;3.961;21.363;3.865;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
57090336;4.154;21.246;4.041;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
57090346;4.024;21.605;3.924;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
57090356;4.201;21.730;4.100;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
57090366;3.859;20.069;3.764;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
57090376;3.839;19.609;3.748;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
57090386;3.824;19.730;3.737;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
57090396;3.827;19.979;3.725;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
57090406;3.851;19.886;3.740;0.000;31.1;31.1;31.1;31.1;12.50;12.42;12.43;0.00;
57090416;3.960;19.720;3.864;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.50;0.00;
57090426;3.838;19.841;3.743;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.50;0.00;
57090436;3.924;19.466;3.845;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.50;0.00;
57090446;3.771;19.513;3.668;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.50;0.00;
57090456;3.814;19.638;3.743;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.50;0.00;
57090466;3.798;19.958;3.715;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.50;0.00;
57090476;3.861;19.704;3.794;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.50;0.00;
57090486;3.909;19.646;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.50;0.00;
57090496;3.834;19.841;3.731;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.50;0.00;
57090506;3.928;19.540;3.853;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.50;0.00;
57090516;3.793;19.631;3.707;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57090526;3.915;19.736;3.797;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57090536;3.805;19.829;3.707;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57090546;3.883;19.588;3.762;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57090556;3.852;19.611;3.762;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.46;0.00;
57090566;3.933;19.520;3.837;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57090576;3.835;19.660;3.724;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57090586;3.835;19.696;3.740;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57090596;3.827;19.914;3.755;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57090606;3.811;19.625;3.701;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57090616;3.905;19.754;3.810;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57090626;3.842;19.278;3.716;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57090636;3.886;19.067;3.708;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57090646;3.866;18.685;3.591;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57090656;3.839;18.459;3.540;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.44;0.00;
57090666;3.858;18.501;3.581;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57090676;3.819;18.384;3.534;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57090686;3.827;18.583;3.534;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57090696;3.866;18.462;3.538;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57090706;3.823;18.630;3.523;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57090716;3.787;18.392;3.476;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57090726;3.787;18.580;3.499;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57090736;3.760;18.509;3.472;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57090746;3.677;18.232;3.382;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57090756;3.768;18.650;3.437;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57090766;3.670;18.419;3.366;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57090776;3.678;18.482;3.437;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57090786;3.659;18.392;3.429;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57090796;3.524;16.688;3.425;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57090806;3.876;11.443;3.805;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57090816;5.849;18.607;5.722;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57090826;5.285;18.302;5.155;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57090836;5.344;18.341;5.268;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57090846;5.044;17.524;4.951;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57090856;4.993;17.426;4.854;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.46;0.00;
57090866;5.201;17.283;5.160;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57090876;5.138;17.330;5.054;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57090886;4.965;17.271;4.822;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57090896;5.674;17.526;5.567;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57090906;5.252;17.268;5.152;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57090916;5.067;18.078;4.964;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57090926;5.177;18.176;5.069;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57090936;5.666;18.555;5.614;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57090946;5.410;18.379;5.301;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57090956;5.528;18.317;5.426;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.48;0.00;
57090966;5.672;18.338;5.530;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.45;0.00;
57090976;5.534;18.361;5.389;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.45;0.00;
57090986;5.444;18.225;5.354;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.45;0.00;
57090996;5.699;18.400;5.557;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.45;0.00;
57091006;5.306;17.335;5.182;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.45;0.00;
57091016;4.893;16.122;4.818;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.45;0.00;
57091026;5.255;17.230;5.151;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.45;0.00;
57091036;5.566;17.858;5.464;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.45;0.00;
57091046;5.585;19.040;5.507;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.45;0.00;
57091056;6.198;20.136;6.042;0.000;31.1;31.1;31.1;31.1;12.49;12.43;12.45;0.00;
57091066;6.115;19.569;5.986;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57091076;5.779;19.858;5.609;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57091086;6.182;19.710;5.966;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57091096;6.257;19.909;6.057;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57091106;6.032;19.096;5.903;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57091116;5.818;18.869;5.734;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57091126;6.146;19.440;6.045;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57091136;6.589;19.553;6.375;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57091146;5.340;18.474;5.310;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57091156;6.277;19.432;6.112;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.51;0.00;
57091166;5.004;17.347;5.018;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57091176;4.401;16.768;4.513;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57091186;4.424;17.320;4.294;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57091196;3.635;18.438;3.472;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57091206;4.187;18.861;4.094;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57091216;4.017;18.681;3.937;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57091226;3.618;18.489;3.439;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57091236;3.689;18.196;3.561;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57091246;3.887;19.103;3.725;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57091256;3.760;18.478;3.608;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57091266;4.357;18.693;4.317;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57091276;4.491;17.054;4.301;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57091286;4.084;18.004;3.980;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57091296;4.306;18.892;4.184;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57091306;3.907;18.243;3.769;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57091316;4.223;18.341;4.060;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57091326;4.523;18.865;4.380;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57091336;3.869;20.153;3.701;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57091346;4.101;19.681;3.986;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57091356;3.837;19.099;3.712;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57091366;3.841;18.853;3.658;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57091376;3.734;17.865;3.595;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57091386;3.778;17.908;3.685;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57091396;3.774;15.506;3.618;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57091406;3.742;14.659;3.599;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.44;0.00;
57091416;3.832;14.222;3.654;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57091426;3.947;16.608;3.830;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57091436;3.872;16.173;3.760;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57091446;3.876;18.806;3.780;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57091456;3.876;18.203;3.713;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57091466;3.884;18.559;3.748;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57091476;3.923;18.994;3.736;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57091486;3.840;16.620;3.697;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57091496;3.722;15.178;3.580;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57091506;3.718;15.100;3.568;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.48;0.00;
57091516;3.612;11.487;3.501;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
57091526;3.589;11.342;3.482;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
57091536;3.506;9.364;3.376;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
57091546;3.545;9.078;3.399;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
57091556;3.533;9.791;3.419;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
57091566;3.529;9.634;3.407;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
57091576;3.553;10.065;3.427;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
57091586;3.695;10.241;3.583;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
57091596;3.648;10.234;3.509;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
57091606;3.537;9.971;3.431;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.48;0.00;
57091616;3.513;9.757;3.431;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57091626;3.647;10.061;3.529;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57091636;3.639;10.147;3.525;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57091646;3.725;10.825;3.618;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57091656;3.765;10.708;3.622;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57091666;3.521;18.175;3.388;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57091676;3.595;18.225;3.466;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57091686;3.643;18.198;3.564;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57091696;3.635;18.167;3.505;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57091706;3.588;18.210;3.458;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57091716;3.590;18.209;3.474;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57091726;3.601;18.271;3.486;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57091736;3.542;18.216;3.400;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57091746;3.562;18.248;3.450;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57091756;3.613;18.267;3.482;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.44;0.00;
57091766;3.536;17.697;3.411;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
57091776;3.572;17.577;3.461;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
57091786;3.576;17.569;3.473;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
57091796;3.607;17.592;3.485;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
57091806;3.627;16.993;3.516;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
57091816;3.603;16.830;3.493;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
57091826;3.631;16.437;3.485;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
57091836;3.552;16.235;3.434;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
57091846;3.572;16.134;3.434;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
57091856;3.591;16.087;3.457;0.000;31.1;31.1;31.1;31.1;12.50;12.39;12.41;0.00;
57091866;3.597;16.330;3.463;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57091876;3.617;16.393;3.490;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57091886;3.590;16.338;3.467;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57091896;3.720;17.018;3.584;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57091906;3.645;17.845;3.518;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57091916;3.609;17.674;3.451;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57091926;3.570;17.592;3.428;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57091936;3.542;17.635;3.439;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57091946;3.519;17.631;3.420;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57091956;3.507;17.572;3.385;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57091966;3.562;17.663;3.434;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57091976;3.570;17.994;3.462;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57091986;3.542;18.236;3.458;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57091996;3.538;18.201;3.427;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57092006;3.538;18.240;3.434;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57092016;3.546;18.178;3.442;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57092026;3.590;18.244;3.466;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57092036;3.550;18.244;3.407;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57092046;3.534;18.186;3.415;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57092056;3.511;18.256;3.391;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.48;0.00;
57092066;3.572;18.244;3.447;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57092076;3.603;18.236;3.494;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57092086;3.568;18.225;3.436;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57092096;3.548;18.092;3.416;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57092106;3.505;16.902;3.432;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57092116;3.477;16.656;3.400;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57092126;3.473;16.687;3.334;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57092136;3.497;16.672;3.373;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57092146;3.477;16.691;3.373;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57092156;3.497;16.676;3.369;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57092166;3.503;16.779;3.405;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
57092176;3.570;16.850;3.448;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
57092186;3.586;16.814;3.487;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
57092196;3.597;16.445;3.499;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
57092206;3.586;16.312;3.444;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
57092216;3.586;16.418;3.456;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
57092226;3.562;16.276;3.460;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
57092236;3.578;16.367;3.452;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
57092246;3.570;16.296;3.456;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
57092256;3.590;16.335;3.460;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.50;0.00;
57092266;3.575;16.232;3.458;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57092276;3.539;16.213;3.415;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57092286;3.571;16.256;3.478;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57092296;3.551;16.217;3.411;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57092306;3.559;16.248;3.411;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.48;0.00;
57092316;3.567;16.190;3.433;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57092326;3.524;16.178;3.366;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57092336;3.563;16.159;3.437;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57092346;3.516;16.190;3.417;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57092356;3.543;16.155;3.421;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57092366;3.543;16.151;3.417;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57092376;3.476;16.120;3.366;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57092386;3.563;16.143;3.441;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57092396;3.567;16.178;3.488;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57092406;3.661;16.252;3.534;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.46;0.00;
57092416;3.585;16.811;3.479;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.50;0.00;
57092426;3.573;16.764;3.456;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.50;0.00;
57092436;3.604;16.787;3.523;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.50;0.00;
57092446;3.486;16.725;3.381;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.50;0.00;
57092456;3.553;16.783;3.428;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.50;0.00;
57092466;3.593;16.791;3.448;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.50;0.00;
57092476;3.537;16.818;3.424;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.50;0.00;
57092486;3.608;16.811;3.487;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.50;0.00;
57092496;3.589;16.791;3.495;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.50;0.00;
57092506;3.636;16.791;3.483;0.000;31.1;31.1;31.1;31.1;12.53;12.44;12.50;0.00;
57092516;3.573;16.685;3.429;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
57092526;3.545;16.681;3.417;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
57092536;3.522;16.744;3.390;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
57092546;3.470;16.705;3.328;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
57092556;3.573;16.716;3.421;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
57092566;3.553;16.677;3.417;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
57092576;3.506;16.685;3.398;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
57092586;3.561;16.736;3.429;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
57092596;3.596;16.709;3.468;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
57092606;3.604;16.736;3.460;0.000;31.1;31.1;31.1;31.1;12.53;12.42;12.42;0.00;
57092616;3.653;16.772;3.524;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57092626;3.625;16.217;3.492;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57092636;3.657;16.237;3.516;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57092646;3.515;16.186;3.383;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57092656;3.590;16.194;3.449;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57092666;3.570;16.209;3.449;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57092676;3.645;16.221;3.524;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57092686;3.574;16.209;3.430;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57092696;3.645;16.276;3.496;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57092706;3.645;16.217;3.520;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57092716;3.679;16.231;3.522;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57092726;3.640;16.285;3.486;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57092736;3.679;16.250;3.561;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57092746;3.683;16.309;3.545;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57092756;3.596;16.223;3.471;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57092766;3.593;16.211;3.447;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57092776;3.561;16.203;3.439;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57092786;3.502;16.160;3.389;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57092796;3.470;16.156;3.306;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57092806;3.451;16.160;3.318;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57092816;3.595;16.192;3.458;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57092826;3.666;16.180;3.556;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57092836;3.603;16.706;3.478;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57092846;3.595;16.734;3.493;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57092856;3.580;16.734;3.443;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.44;0.00;
57092866;3.622;16.770;3.457;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57092876;3.559;16.770;3.426;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57092886;3.598;16.743;3.488;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57092896;3.531;16.762;3.449;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57092906;3.512;16.746;3.390;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57092916;3.433;16.719;3.335;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57092926;3.437;16.766;3.320;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57092936;3.527;16.805;3.410;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57092946;3.555;16.696;3.402;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57092956;3.500;16.707;3.386;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57092966;3.468;16.646;3.381;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57092976;3.468;16.677;3.377;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57092986;3.504;16.673;3.381;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57092996;3.512;16.646;3.401;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57093006;3.512;16.669;3.381;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57093016;3.500;16.673;3.393;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57093026;3.476;16.653;3.397;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57093036;3.528;16.688;3.401;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57093046;3.543;16.179;3.420;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57093056;3.606;16.035;3.498;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.43;0.00;
57093066;3.605;16.255;3.492;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57093076;3.594;16.263;3.461;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57093086;3.590;16.259;3.496;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57093096;3.542;16.220;3.394;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57093106;3.550;16.255;3.410;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57093116;3.522;16.240;3.375;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57093126;3.594;16.252;3.449;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57093136;3.554;16.228;3.414;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57093146;3.554;16.240;3.477;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57093156;3.661;16.839;3.539;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57093166;3.600;16.203;3.460;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57093176;3.593;16.207;3.499;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57093186;3.549;16.172;3.440;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57093196;3.533;16.168;3.409;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57093206;3.604;16.211;3.472;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57093216;3.573;16.192;3.448;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57093226;3.522;16.176;3.424;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57093236;3.510;16.145;3.389;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57093246;3.565;16.485;3.456;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57093256;3.596;16.746;3.479;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57093266;3.514;16.848;3.417;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57093276;3.533;16.848;3.401;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57093286;3.624;16.883;3.476;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57093296;3.593;16.840;3.468;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57093306;3.648;16.860;3.531;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57093316;3.703;16.875;3.562;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57093326;3.593;16.844;3.503;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57093336;3.660;16.868;3.550;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57093346;3.533;16.825;3.440;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57093356;3.589;16.797;3.436;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57093366;3.574;16.792;3.463;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
57093376;3.578;16.792;3.447;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
57093386;3.538;16.807;3.439;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
57093396;3.534;16.889;3.404;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
57093406;3.487;16.784;3.385;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.47;0.00;
57093416;3.504;16.857;3.404;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.51;0.00;
57093426;3.583;16.810;3.463;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.51;0.00;
57093436;3.476;16.814;3.357;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.51;0.00;
57093446;3.504;16.802;3.376;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.51;0.00;
57093456;3.567;16.579;3.459;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.51;0.00;
57093466;3.602;16.269;3.498;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.51;0.00;
57093476;3.602;16.238;3.494;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.51;0.00;
57093486;3.591;16.249;3.494;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.51;0.00;
57093496;3.630;16.296;3.565;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.51;0.00;
57093506;3.571;16.245;3.451;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.51;0.00;
57093516;3.634;16.169;3.523;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57093526;3.614;16.204;3.484;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57093536;3.583;16.208;3.464;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57093546;3.547;16.356;3.413;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57093556;3.567;16.192;3.433;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57093566;3.630;16.169;3.456;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57093576;3.638;16.165;3.488;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57093586;3.614;16.188;3.468;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57093596;3.591;16.173;3.480;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57093606;3.484;16.126;3.343;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57093616;3.547;16.165;3.444;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57093626;3.543;16.157;3.429;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57093636;3.583;16.169;3.484;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57093646;3.575;16.200;3.452;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57093656;3.630;16.309;3.476;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57093666;3.630;16.839;3.507;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57093676;3.598;16.792;3.456;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57093686;3.591;16.808;3.456;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57093696;3.492;16.792;3.366;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57093706;3.547;16.878;3.417;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.46;0.00;
57093716;3.559;16.776;3.443;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57093726;3.618;16.811;3.458;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57093736;3.654;16.792;3.509;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57093746;3.685;16.819;3.552;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57093756;3.598;16.796;3.462;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57093766;3.575;16.737;3.462;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57093776;3.520;16.722;3.435;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57093786;3.571;16.714;3.419;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57093796;3.520;16.699;3.372;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57093806;3.567;16.734;3.447;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57093816;3.521;16.719;3.409;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
57093826;3.497;16.726;3.374;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
57093836;3.552;16.804;3.444;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
57093846;3.599;16.750;3.499;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
57093856;3.607;16.742;3.507;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
57093866;3.544;16.434;3.429;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
57093876;3.548;16.137;3.437;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
57093886;3.552;16.141;3.448;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
