20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
57093896;3.521;16.145;3.378;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
57093906;3.497;16.153;3.413;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.46;0.00;
57093916;3.573;16.180;3.447;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57093926;3.628;16.215;3.510;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57093936;3.667;16.231;3.537;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57093946;3.652;16.242;3.514;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57093956;3.565;16.180;3.455;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57093966;3.541;16.172;3.451;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57093976;3.502;16.180;3.369;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57093986;3.522;16.192;3.389;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57093996;3.462;16.149;3.334;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57094006;3.510;16.192;3.412;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57094016;3.561;16.215;3.475;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57094026;3.529;16.192;3.416;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57094036;3.644;16.223;3.506;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57094046;3.652;16.254;3.514;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57094056;3.624;16.219;3.514;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57094066;3.658;16.296;3.514;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.47;0.00;
57094076;3.547;16.669;3.416;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.47;0.00;
57094086;3.634;16.975;3.522;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.47;0.00;
57094096;3.658;16.912;3.506;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.47;0.00;
57094106;3.638;16.916;3.498;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.47;0.00;
57094116;3.551;16.916;3.451;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.47;0.00;
57094126;3.591;16.955;3.451;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.47;0.00;
57094136;3.555;16.908;3.373;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.47;0.00;
57094146;3.606;16.932;3.494;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.47;0.00;
57094156;3.567;16.908;3.416;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.47;0.00;
57094166;3.600;16.879;3.479;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57094176;3.581;16.809;3.460;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57094186;3.569;16.825;3.472;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57094196;3.569;16.750;3.452;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57094206;3.589;16.735;3.448;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57094216;3.593;16.633;3.464;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57094226;3.569;16.731;3.468;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57094236;3.596;16.766;3.483;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57094246;3.569;16.758;3.460;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57094256;3.593;16.786;3.483;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.50;0.00;
57094266;3.503;16.775;3.424;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57094276;3.597;16.772;3.451;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57094286;3.637;16.241;3.518;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57094296;3.558;16.209;3.439;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57094306;3.586;16.186;3.467;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57094316;3.593;16.198;3.475;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57094326;3.582;16.221;3.471;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57094336;3.601;16.248;3.494;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57094346;3.625;16.213;3.506;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57094356;3.609;16.201;3.486;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57094366;3.604;16.242;3.463;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57094376;3.593;16.238;3.420;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57094386;3.600;16.265;3.475;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57094396;3.644;16.230;3.518;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57094406;3.652;16.222;3.514;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57094416;3.608;16.238;3.483;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57094426;3.565;16.226;3.436;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57094436;3.569;16.222;3.475;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57094446;3.600;16.199;3.467;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57094456;3.604;16.234;3.486;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.47;0.00;
57094466;3.621;16.254;3.453;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.42;0.00;
57094476;3.601;16.226;3.456;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.42;0.00;
57094486;3.582;16.332;3.413;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.42;0.00;
57094496;3.562;16.857;3.398;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.42;0.00;
57094506;3.562;16.802;3.382;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.42;0.00;
57094516;3.574;16.849;3.410;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.42;0.00;
57094526;3.578;16.817;3.425;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.42;0.00;
57094536;3.586;16.833;3.429;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.42;0.00;
57094546;3.554;16.786;3.417;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.42;0.00;
57094556;3.503;16.774;3.335;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.42;0.00;
57094566;3.491;16.768;3.349;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.51;0.00;
57094576;3.546;16.921;3.400;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.51;0.00;
57094586;3.578;16.878;3.463;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.51;0.00;
57094596;3.558;16.776;3.447;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.51;0.00;
57094606;3.578;16.796;3.471;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.51;0.00;
57094616;3.544;16.758;3.413;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57094626;3.528;16.738;3.386;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57094636;3.528;16.762;3.397;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57094646;3.552;16.836;3.421;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57094656;3.576;16.765;3.441;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57094666;3.536;16.793;3.421;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57094676;3.524;16.773;3.425;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57094686;3.544;16.777;3.437;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57094696;3.540;16.563;3.452;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57094706;3.611;16.192;3.476;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.46;0.00;
57094716;3.669;16.229;3.569;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
57094726;3.594;16.205;3.451;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
57094736;3.605;16.178;3.451;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
57094746;3.621;16.209;3.486;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
57094756;3.578;16.225;3.455;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
57094766;3.590;16.225;3.486;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
57094776;3.609;16.194;3.439;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
57094786;3.558;16.170;3.451;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
57094796;3.558;16.237;3.420;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
57094806;3.538;16.194;3.389;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.47;0.00;
57094816;3.589;16.248;3.458;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.52;0.00;
57094826;3.600;16.267;3.466;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.52;0.00;
57094836;3.608;16.263;3.505;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.52;0.00;
57094846;3.589;16.259;3.466;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.52;0.00;
57094856;3.581;16.248;3.450;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.52;0.00;
57094866;3.589;16.263;3.481;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.52;0.00;
57094876;3.596;16.255;3.446;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.52;0.00;
57094886;3.593;16.255;3.450;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.52;0.00;
57094896;3.604;16.259;3.458;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.52;0.00;
57094906;3.561;16.287;3.470;0.000;31.1;31.1;31.1;31.1;12.57;12.48;12.52;0.00;
57094916;3.533;16.792;3.464;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
57094926;3.589;16.815;3.464;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
57094936;3.620;16.823;3.488;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
57094946;3.585;16.800;3.456;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
57094956;3.541;16.792;3.429;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
57094966;3.533;16.800;3.425;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
57094976;3.596;16.858;3.499;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
57094986;3.616;16.819;3.491;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
57094996;3.573;16.815;3.472;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
57095006;3.529;16.780;3.452;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.46;0.00;
57095016;3.506;16.724;3.377;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.47;0.00;
57095026;3.467;16.701;3.361;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.47;0.00;
57095036;3.435;16.693;3.357;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.47;0.00;
57095046;3.486;16.685;3.369;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.47;0.00;
57095056;3.490;16.732;3.392;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.47;0.00;
57095066;3.530;16.736;3.428;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.47;0.00;
57095076;3.510;16.740;3.416;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.47;0.00;
57095086;3.655;16.759;3.530;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.47;0.00;
57095096;3.592;16.732;3.455;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.47;0.00;
57095106;3.612;16.759;3.498;0.000;31.1;31.1;31.1;31.1;12.49;12.42;12.47;0.00;
57095116;3.629;16.325;3.510;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57095126;3.530;16.168;3.412;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57095136;3.558;16.165;3.443;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57095146;3.578;16.192;3.455;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57095156;3.578;16.219;3.443;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.47;0.00;
57095166;3.514;16.209;3.406;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
57095176;3.510;16.217;3.379;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
57095186;3.498;16.205;3.399;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
57095196;3.545;16.213;3.391;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
57095206;3.518;16.209;3.395;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
57095216;3.589;16.248;3.465;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
57095226;3.596;17.140;3.461;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
57095236;3.585;17.394;3.426;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
57095246;3.577;17.453;3.414;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
57095256;3.494;17.245;3.352;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.45;0.00;
57095266;3.514;17.092;3.342;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.43;0.00;
57095276;3.605;17.635;3.420;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.43;0.00;
57095286;3.653;18.841;3.451;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.43;0.00;
57095296;3.499;18.619;3.354;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.43;0.00;
57095306;3.542;18.302;3.381;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.43;0.00;
57095316;3.696;18.505;3.471;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.43;0.00;
57095326;3.665;18.837;3.510;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.43;0.00;
57095336;3.574;17.373;3.451;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.43;0.00;
57095346;3.526;17.037;3.373;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.43;0.00;
57095356;3.653;17.092;3.479;0.000;31.1;31.1;31.1;31.1;12.56;12.44;12.43;0.00;
57095366;3.689;17.137;3.560;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57095376;3.598;17.083;3.442;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57095386;3.666;17.106;3.560;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57095396;3.591;17.094;3.454;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57095406;3.591;17.079;3.446;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57095416;3.551;17.380;3.427;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57095426;3.618;16.590;3.493;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57095436;3.591;16.793;3.454;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57095446;3.551;16.786;3.431;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57095456;3.531;16.864;3.407;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.48;0.00;
57095466;3.572;17.296;3.446;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
57095476;3.453;17.661;3.313;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
57095486;3.532;17.614;3.438;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
57095496;3.576;17.124;3.474;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
57095506;3.619;16.900;3.485;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
57095516;3.607;16.916;3.517;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
57095526;3.663;16.904;3.564;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
57095536;3.627;16.826;3.474;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
57095546;3.592;16.920;3.454;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
57095556;3.560;16.775;3.466;0.000;31.1;31.1;31.1;31.1;12.54;12.49;12.48;0.00;
57095566;3.547;16.806;3.391;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
57095576;3.598;16.782;3.489;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
57095586;3.555;16.759;3.391;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
57095596;3.579;16.810;3.454;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
57095606;3.491;16.794;3.368;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
57095616;3.531;16.845;3.384;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
57095626;3.543;16.770;3.391;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
57095636;3.523;16.449;3.387;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
57095646;3.420;16.148;3.289;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
57095656;3.547;16.211;3.411;0.000;31.1;31.1;31.1;31.1;12.59;12.47;12.48;0.00;
57095666;3.598;16.604;3.484;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57095676;3.535;16.990;3.409;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57095686;3.594;16.834;3.444;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57095696;3.516;16.830;3.386;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57095706;3.646;16.912;3.511;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.46;0.00;
57095716;3.621;16.925;3.485;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
57095726;3.523;16.909;3.427;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
57095736;3.649;16.995;3.540;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
57095746;3.633;16.983;3.536;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
57095756;3.649;16.964;3.529;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
57095766;3.574;16.878;3.458;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
57095776;3.637;16.541;3.572;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
57095786;3.609;16.416;3.470;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
57095796;3.566;16.225;3.458;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
57095806;3.554;17.586;3.423;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.48;0.00;
57095816;3.563;16.907;3.406;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57095826;3.559;16.864;3.433;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57095836;3.527;16.938;3.390;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57095846;3.539;16.926;3.386;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57095856;3.523;17.051;3.371;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57095866;3.523;17.333;3.426;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57095876;3.527;17.262;3.402;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57095886;3.543;16.958;3.402;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57095896;3.539;16.883;3.418;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57095906;3.602;16.879;3.477;0.000;31.1;31.1;31.1;31.1;12.55;12.45;12.49;0.00;
57095916;3.589;16.868;3.463;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57095926;3.612;17.086;3.475;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57095936;3.589;17.118;3.440;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57095946;3.561;16.840;3.459;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57095956;3.522;16.817;3.389;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57095966;3.541;17.172;3.393;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57095976;3.624;17.993;3.483;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57095986;3.746;18.790;3.533;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57095996;3.683;18.661;3.487;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57096006;3.581;18.192;3.416;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.43;0.00;
57096016;3.551;18.241;3.420;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
57096026;3.520;18.210;3.397;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
57096036;3.594;18.241;3.471;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
57096046;3.598;18.272;3.444;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
57096056;3.583;18.183;3.448;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
57096066;3.551;18.155;3.393;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
57096076;3.567;18.218;3.420;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
57096086;3.551;18.233;3.409;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
57096096;3.587;18.124;3.440;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
57096106;3.555;17.637;3.412;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.43;0.00;
57096116;3.567;17.642;3.432;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57096126;3.587;17.623;3.467;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57096136;3.575;17.642;3.439;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57096146;3.555;16.479;3.404;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57096156;3.571;16.408;3.436;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57096166;3.563;16.725;3.428;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57096176;3.543;16.647;3.408;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57096186;3.575;16.791;3.432;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57096196;3.567;16.201;3.432;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57096206;3.559;16.647;3.475;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57096216;3.559;16.387;3.481;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.49;0.00;
57096226;3.610;16.406;3.512;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.49;0.00;
57096236;3.630;16.446;3.528;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.49;0.00;
57096246;3.606;16.289;3.469;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.49;0.00;
57096256;3.535;16.754;3.414;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.49;0.00;
57096266;3.554;17.071;3.406;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
57096276;3.546;16.748;3.410;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
57096286;3.605;16.233;3.453;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
57096296;3.597;16.174;3.449;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
57096306;3.653;16.210;3.507;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
57096316;3.625;16.194;3.488;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
57096326;3.578;16.654;3.464;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
57096336;3.515;16.802;3.421;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
57096346;3.546;16.802;3.402;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
57096356;3.605;16.787;3.472;0.000;31.1;31.1;31.1;31.1;12.52;12.42;12.42;0.00;
57096366;3.594;16.833;3.472;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57096376;3.582;16.900;3.464;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57096386;3.590;16.900;3.448;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57096396;3.597;16.888;3.495;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57096406;3.586;16.923;3.444;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57096416;3.582;16.904;3.444;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57096426;3.601;16.935;3.476;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57096436;3.574;16.763;3.472;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57096446;3.554;16.723;3.424;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57096456;3.605;16.755;3.507;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.50;0.00;
57096466;3.640;16.719;3.499;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
57096476;3.620;16.711;3.492;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
57096486;3.608;16.711;3.480;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
57096496;3.600;16.715;3.453;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
57096506;3.581;16.738;3.445;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
57096516;3.557;16.734;3.425;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
57096526;3.569;16.750;3.429;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
57096536;3.612;17.273;3.429;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
57096546;3.565;17.764;3.441;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
57096556;3.561;17.628;3.429;0.000;31.1;31.1;31.1;31.1;12.53;12.43;12.42;0.00;
57096566;3.592;17.046;3.428;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57096576;3.568;17.128;3.424;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57096586;3.552;16.473;3.428;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57096596;3.536;16.340;3.428;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57096606;3.568;16.449;3.428;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57096616;3.556;16.426;3.447;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57096626;3.509;16.176;3.389;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57096636;3.552;16.360;3.400;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57096646;3.544;16.270;3.428;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57096656;3.576;16.137;3.439;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57096666;3.558;16.586;3.447;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57096676;3.574;16.387;3.471;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57096686;3.570;16.223;3.471;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57096696;3.593;16.231;3.475;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57096706;3.574;16.227;3.443;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57096716;3.590;16.215;3.467;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57096726;3.586;16.203;3.467;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57096736;3.523;16.184;3.416;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57096746;3.562;16.223;3.432;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57096756;3.550;16.207;3.447;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57096766;3.566;16.738;3.425;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57096776;3.609;17.284;3.519;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57096786;3.727;18.451;3.562;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57096796;3.755;18.166;3.578;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57096806;3.751;18.587;3.581;0.000;31.1;31.1;31.1;31.1;12.52;12.43;12.46;0.00;
57096816;3.757;18.256;3.561;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57096826;3.765;18.229;3.581;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57096836;3.789;19.017;3.616;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57096846;3.726;19.415;3.553;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57096856;3.761;19.508;3.561;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57096866;3.536;19.161;3.369;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57096876;3.560;19.169;3.389;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57096886;3.536;19.220;3.404;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57096896;3.513;19.282;3.389;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57096906;3.568;19.177;3.439;0.000;31.1;31.1;31.1;31.1;12.54;12.43;12.47;0.00;
57096916;3.549;19.277;3.400;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
57096926;3.514;19.078;3.415;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
57096936;3.699;19.534;3.509;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
57096946;3.659;18.911;3.501;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
57096956;3.557;18.284;3.415;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
57096966;3.663;18.346;3.552;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
57096976;3.644;18.607;3.529;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
57096986;3.545;17.918;3.411;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
57096996;3.691;18.093;3.560;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
57097006;3.655;18.225;3.572;0.000;31.1;31.1;31.1;31.1;12.49;12.41;12.44;0.00;
57097016;3.695;17.484;3.578;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57097026;3.652;16.995;3.550;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57097036;3.739;18.047;3.586;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57097046;3.695;18.826;3.550;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57097056;3.596;17.535;3.487;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57097066;3.668;18.900;3.523;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57097076;3.589;18.341;3.444;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57097086;3.624;18.290;3.456;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57097096;3.624;18.094;3.476;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57097106;3.735;18.450;3.566;0.000;31.1;31.1;31.1;31.1;12.57;12.46;12.50;0.00;
57097116;3.765;18.787;3.563;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
57097126;3.749;19.365;3.535;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
57097136;3.745;18.704;3.563;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
57097146;3.753;18.876;3.551;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
57097156;3.726;18.732;3.559;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
57097166;3.584;17.899;3.422;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
57097176;3.584;17.778;3.430;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
57097186;3.584;18.009;3.442;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
57097196;3.564;17.864;3.410;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
57097206;3.552;17.884;3.395;0.000;31.1;31.1;31.1;31.1;12.54;12.45;12.45;0.00;
57097216;3.570;17.799;3.410;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57097226;3.538;16.838;3.375;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57097236;3.558;16.604;3.410;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57097246;3.542;16.928;3.414;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57097256;3.534;16.537;3.414;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57097266;3.562;16.490;3.418;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57097276;3.558;16.596;3.461;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57097286;3.558;16.631;3.449;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57097296;3.526;16.549;3.399;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57097306;3.562;16.971;3.406;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.45;0.00;
57097316;3.572;17.335;3.426;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57097326;3.682;18.810;3.492;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57097336;3.592;18.258;3.410;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57097346;3.513;17.695;3.414;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57097356;3.540;16.983;3.378;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.49;0.00;
57097366;3.632;17.726;3.438;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.45;0.00;
57097376;3.585;18.716;3.434;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.45;0.00;
57097386;3.529;18.943;3.402;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.45;0.00;
57097396;3.699;19.205;3.520;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.45;0.00;
57097406;3.514;16.250;3.391;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.45;0.00;
57097416;3.750;19.554;3.532;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.45;0.00;
57097426;3.565;16.395;3.418;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.45;0.00;
57097436;3.553;16.465;3.387;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.45;0.00;
57097446;3.671;18.004;3.512;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.45;0.00;
57097456;3.529;15.764;3.395;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.45;0.00;
57097466;3.659;19.189;3.488;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
57097476;3.501;15.155;3.382;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
57097486;3.635;17.908;3.488;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
57097496;3.623;18.220;3.457;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
57097506;3.552;17.568;3.437;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
57097516;3.706;18.494;3.543;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
57097526;3.734;19.294;3.575;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
57097536;3.761;19.896;3.594;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
57097546;3.615;18.080;3.477;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
57097556;3.556;16.924;3.418;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.49;0.00;
57097566;3.534;16.938;3.376;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57097576;3.558;16.813;3.431;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57097586;3.605;17.602;3.474;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57097596;3.712;19.177;3.513;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57097606;3.542;17.157;3.384;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57097616;3.684;19.041;3.501;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57097626;3.518;16.950;3.360;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57097636;3.645;18.196;3.474;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57097646;3.633;17.821;3.454;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57097656;3.562;17.028;3.423;0.000;31.1;31.1;31.1;31.1;12.56;12.45;12.48;0.00;
57097666;3.779;19.636;3.579;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57097676;3.752;19.389;3.579;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57097686;3.641;16.465;3.461;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57097696;3.538;15.467;3.437;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57097706;3.538;15.494;3.390;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57097716;3.641;17.968;3.504;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57097726;3.712;18.826;3.583;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57097736;3.673;19.460;3.532;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57097746;3.542;18.681;3.398;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57097756;3.518;18.485;3.390;0.000;31.1;31.1;31.1;31.1;12.56;12.47;12.49;0.00;
57097766;3.690;18.763;3.514;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57097776;3.619;18.206;3.506;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57097786;3.690;18.810;3.506;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57097796;3.729;19.289;3.553;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57097806;3.741;19.254;3.576;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57097816;3.784;18.373;3.619;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57097826;3.745;18.545;3.576;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57097836;3.725;19.234;3.530;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57097846;3.532;18.338;3.401;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57097856;3.509;18.463;3.401;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.43;0.00;
57097866;3.549;18.802;3.401;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57097876;3.593;18.461;3.429;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57097886;3.549;18.461;3.394;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57097896;3.553;18.493;3.405;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57097906;3.557;18.496;3.437;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57097916;3.549;18.371;3.441;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57097926;3.553;18.179;3.382;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57097936;3.541;18.304;3.401;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57097946;3.573;18.406;3.456;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57097956;3.750;19.394;3.585;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57097966;3.644;19.432;3.479;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.43;0.00;
57097976;3.569;18.653;3.397;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.43;0.00;
57097986;3.537;18.563;3.393;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.43;0.00;
57097996;3.636;18.599;3.459;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.43;0.00;
57098006;3.711;18.783;3.557;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.43;0.00;
57098016;3.561;17.736;3.394;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57098026;3.569;18.160;3.445;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57098036;3.632;18.747;3.488;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57098046;3.502;17.772;3.390;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57098056;3.604;18.849;3.469;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57098066;3.648;18.653;3.520;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57098076;3.514;17.513;3.363;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57098086;3.581;17.740;3.453;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57098096;3.675;19.315;3.516;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57098106;3.537;18.363;3.398;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57098116;3.590;18.455;3.452;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57098126;3.708;18.993;3.550;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57098136;3.475;17.111;3.366;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57098146;3.507;16.725;3.378;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57098156;3.491;16.424;3.370;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57098166;3.507;16.350;3.370;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57098176;3.562;16.283;3.405;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57098186;3.570;16.697;3.397;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57098196;3.657;17.986;3.507;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57098206;3.617;17.350;3.444;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.46;0.00;
57098216;3.582;16.671;3.477;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57098226;3.586;16.729;3.441;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57098236;3.586;16.679;3.473;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57098246;3.629;16.812;3.481;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57098256;3.613;16.851;3.484;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57098266;3.617;17.200;3.500;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57098276;3.597;16.718;3.441;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57098286;3.582;16.682;3.445;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57098296;3.554;16.643;3.426;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57098306;3.609;16.573;3.484;0.000;31.1;31.1;31.1;31.1;12.56;12.48;12.49;0.00;
57098316;3.612;18.028;3.501;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57098326;3.529;17.485;3.423;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57098336;3.474;17.251;3.348;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57098346;3.525;16.703;3.376;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57098356;3.529;16.477;3.411;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57098366;3.679;17.473;3.513;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57098376;3.510;16.410;3.376;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57098386;3.549;17.305;3.407;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57098396;3.596;16.938;3.450;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57098406;3.608;17.548;3.438;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57098416;3.584;16.862;3.447;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57098426;3.556;16.596;3.408;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57098436;3.615;16.483;3.479;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57098446;3.619;16.291;3.483;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57098456;3.639;16.729;3.514;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57098466;3.560;17.116;3.467;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57098476;3.532;17.195;3.392;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57098486;3.552;17.011;3.432;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57098496;3.580;17.367;3.436;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57098506;3.540;16.283;3.385;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.47;0.00;
57098516;3.568;16.451;3.419;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
57098526;3.580;16.685;3.439;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
57098536;3.674;17.972;3.521;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
57098546;3.552;17.200;3.423;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
57098556;3.540;16.354;3.376;0.000;31.1;31.1;31.1;31.1;12.54;12.42;12.44;0.00;
57098566;3.537;16.669;3.431;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57098576;3.561;16.607;3.407;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57098586;3.510;16.428;3.392;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57098596;3.510;16.533;3.388;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57098606;3.647;18.553;3.505;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57098616;3.490;16.560;3.368;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57098626;3.490;16.482;3.400;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57098636;3.494;16.653;3.372;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57098646;3.518;16.580;3.404;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57098656;3.549;16.591;3.427;0.000;31.1;31.1;31.1;31.1;12.49;12.40;12.44;0.00;
57098666;3.650;18.234;3.479;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57098676;3.575;17.115;3.452;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57098686;3.591;16.927;3.472;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57098696;3.598;16.939;3.452;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57098706;3.591;16.469;3.436;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57098716;3.551;16.164;3.460;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57098726;3.575;16.128;3.436;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57098736;3.547;16.238;3.436;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57098746;3.571;16.168;3.448;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57098756;3.575;16.191;3.460;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57098766;3.603;16.077;3.508;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.45;0.00;
57098776;3.603;16.167;3.496;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.45;0.00;
57098786;3.588;16.541;3.453;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.45;0.00;
57098796;3.619;16.428;3.477;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.45;0.00;
57098806;3.599;16.513;3.469;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.45;0.00;
57098816;3.580;16.618;3.418;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.45;0.00;
57098826;3.595;17.377;3.434;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.45;0.00;
57098836;3.647;17.981;3.485;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.45;0.00;
57098846;3.556;17.023;3.426;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.45;0.00;
57098856;3.572;16.724;3.418;0.000;31.1;31.1;31.1;31.1;12.54;12.40;12.45;0.00;
57098866;3.597;17.010;3.456;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.50;0.00;
57098876;3.570;16.767;3.440;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.50;0.00;
57098886;3.542;16.904;3.413;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.50;0.00;
57098896;3.724;16.418;3.589;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.50;0.00;
57098906;3.887;18.002;3.723;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.50;0.00;
57098916;4.220;18.908;4.131;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.50;0.00;
57098926;4.422;18.578;4.296;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.50;0.00;
57098936;4.407;18.688;4.226;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.50;0.00;
57098946;4.375;18.582;4.265;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.50;0.00;
57098956;4.403;18.429;4.245;0.000;31.1;31.1;31.1;31.1;12.60;12.49;12.50;0.00;
57098966;4.327;18.548;4.243;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57098976;4.331;18.705;4.223;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57098986;4.339;18.424;4.258;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57098996;4.331;18.564;4.239;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57099006;4.300;19.099;4.172;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57099016;4.366;17.284;4.258;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57099026;4.339;17.561;4.223;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57099036;4.362;17.202;4.282;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57099046;4.359;17.655;4.250;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57099056;4.378;18.451;4.246;0.000;31.1;31.1;31.1;31.1;12.50;12.43;12.47;0.00;
57099066;4.425;18.787;4.297;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57099076;4.220;20.010;4.078;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57099086;4.385;18.802;4.270;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57099096;4.346;18.650;4.227;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57099106;4.425;17.645;4.290;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57099116;4.331;17.045;4.216;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57099126;4.390;17.396;4.271;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57099136;4.311;17.836;4.166;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57099146;4.252;18.759;4.123;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57099156;4.181;16.441;4.048;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57099166;4.216;16.589;4.107;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57099176;4.173;16.726;4.083;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57099186;4.193;16.262;4.080;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57099196;4.213;15.651;4.091;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57099206;4.201;17.037;4.076;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57099216;4.232;18.016;4.115;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
57099226;4.228;16.603;4.099;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
57099236;4.205;16.692;4.076;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
57099246;4.185;17.015;4.029;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
57099256;3.980;13.485;3.912;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
57099266;4.114;13.855;4.001;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
57099276;4.016;13.123;3.939;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
57099286;4.091;15.338;3.958;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
57099296;4.134;16.587;4.013;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
57099306;4.142;16.926;3.990;0.000;31.1;31.1;31.1;31.1;12.51;12.40;12.44;0.00;
57099316;4.393;17.444;4.277;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57099326;4.369;17.389;4.254;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57099336;4.318;18.191;4.187;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57099346;4.302;18.755;4.168;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57099356;4.282;19.068;4.183;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57099366;4.365;19.017;4.277;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57099376;4.345;18.469;4.215;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57099386;4.436;18.411;4.309;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57099396;4.195;19.166;4.062;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57099406;4.227;17.780;4.101;0.000;31.1;31.1;31.1;31.1;12.54;12.47;12.48;0.00;
57099416;4.097;17.015;3.984;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.47;0.00;
57099426;4.089;15.521;3.992;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.47;0.00;
57099436;4.152;12.458;4.066;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.47;0.00;
57099446;4.125;15.533;4.004;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.47;0.00;
57099456;4.294;18.440;4.172;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.47;0.00;
57099466;4.247;18.405;4.133;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.47;0.00;
57099476;4.204;18.323;4.098;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.47;0.00;
57099486;4.231;18.385;4.113;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.47;0.00;
57099496;4.397;17.210;4.286;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.47;0.00;
57099506;4.326;17.922;4.207;0.000;31.1;31.1;31.1;31.1;12.53;12.40;12.47;0.00;
57099516;4.372;17.932;4.250;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
57099526;4.344;18.308;4.207;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
57099536;4.189;18.782;4.062;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
57099546;4.312;18.857;4.164;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
57099556;4.348;18.696;4.179;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
57099566;4.368;18.704;4.238;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
57099576;4.383;18.626;4.242;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
57099586;4.380;18.638;4.274;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
57099596;4.419;18.888;4.301;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
57099606;4.277;19.033;4.128;0.000;31.1;31.1;31.1;31.1;12.58;12.48;12.48;0.00;
57099616;4.233;18.416;4.125;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
57099626;4.201;19.230;4.077;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
57099636;4.268;18.658;4.164;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
57099646;4.016;18.264;3.878;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
57099656;4.158;18.479;4.066;0.000;31.1;31.1;31.1;31.1;12.50;12.41;12.48;0.00;
57099666;4.028;19.342;3.912;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.43;0.00;
57099676;4.091;19.127;3.908;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.43;0.00;
57099686;4.126;19.189;3.959;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.43;0.00;
57099696;4.094;18.963;3.979;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.43;0.00;
57099706;4.102;19.115;4.018;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.43;0.00;
57099716;4.067;18.571;3.893;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.43;0.00;
57099726;4.173;17.257;4.037;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.43;0.00;
57099736;4.079;17.140;3.940;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.43;0.00;
57099746;3.965;18.345;3.807;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.43;0.00;
57099756;4.035;18.082;3.873;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.43;0.00;
57099766;4.100;19.186;3.939;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57099776;3.946;19.656;3.817;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57099786;3.993;18.646;3.884;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57099796;3.879;19.045;3.758;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57099806;3.970;19.421;3.833;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57099816;4.084;19.002;3.947;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57099826;4.084;19.127;3.908;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57099836;4.005;18.446;3.849;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57099846;4.017;19.006;3.821;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57099856;3.958;19.186;3.821;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.50;0.00;
57099866;3.953;18.559;3.797;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.46;0.00;
57099876;3.957;18.900;3.840;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.46;0.00;
57099886;3.930;18.320;3.812;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.46;0.00;
57099896;3.946;16.095;3.816;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.46;0.00;
57099906;4.036;15.962;3.926;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.46;0.00;
57099916;3.725;14.269;3.683;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.46;0.00;
57099926;3.894;15.186;3.789;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.46;0.00;
57099936;3.804;19.519;3.711;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.46;0.00;
57099946;3.997;19.707;3.891;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.46;0.00;
57099956;4.032;20.005;3.949;0.000;31.1;31.1;31.1;31.1;12.50;12.48;12.46;0.00;
