20160125_154511;MEM2.1;CPU2;MEM2.2;-;T1;T2;T3;T4;V1;V2;V3;V4;
57099966;4.039;19.436;3.897;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
57099976;3.858;17.253;3.756;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
57099986;3.905;17.257;3.807;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
57099996;3.921;19.252;3.764;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
57100006;3.846;18.728;3.713;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
57100016;3.929;18.861;3.823;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
57100026;3.854;16.506;3.674;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
57100036;3.846;14.593;3.729;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
57100046;3.807;15.184;3.666;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
57100056;3.650;15.231;3.572;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.48;0.00;
57100066;3.807;16.528;3.682;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.52;0.00;
57100076;3.728;16.740;3.568;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.52;0.00;
57100086;3.993;17.513;3.843;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.52;0.00;
57100096;3.937;13.688;3.824;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.52;0.00;
57100106;4.005;14.065;3.879;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.52;0.00;
57100116;4.009;14.481;3.867;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.52;0.00;
57100126;3.898;13.193;3.749;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.52;0.00;
57100136;4.092;17.451;3.953;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.52;0.00;
57100146;3.957;16.932;3.827;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.52;0.00;
57100156;4.020;15.345;3.883;0.000;31.1;31.1;31.1;31.1;12.56;12.51;12.52;0.00;
57100166;3.922;17.730;3.787;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57100176;3.883;18.352;3.736;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57100186;3.808;20.004;3.627;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57100196;3.725;19.104;3.568;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57100206;3.784;18.121;3.658;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57100216;3.801;19.714;3.616;0.000;31.1;31.1;31.1;31.1;12.58;12.53;12.47;0.00;
57100226;3.774;18.369;3.647;0.000;31.1;31.1;31.1;31.1;12.58;12.53;12.47;0.00;
57100236;3.762;19.608;3.588;0.000;31.1;31.1;31.1;31.1;12.58;12.53;12.47;0.00;
57100246;3.932;20.009;3.780;0.000;31.1;31.1;31.1;31.1;12.58;12.53;12.47;0.00;
57100256;3.742;18.530;3.561;0.000;31.1;31.1;31.1;31.1;12.58;12.53;12.47;0.00;
57100266;3.865;18.703;3.714;0.000;31.1;31.1;31.1;31.1;12.58;12.53;12.47;0.00;
57100276;3.817;18.286;3.694;0.000;31.1;31.1;31.1;31.1;12.58;12.53;12.47;0.00;
57100286;3.793;19.329;3.635;0.000;31.1;31.1;31.1;31.1;12.58;12.53;12.47;0.00;
57100296;3.766;19.392;3.604;0.000;31.1;31.1;31.1;31.1;12.58;12.53;12.47;0.00;
57100306;3.833;18.845;3.686;0.000;31.1;31.1;31.1;31.1;12.58;12.53;12.47;0.00;
57100316;3.844;18.532;3.718;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
57100326;3.758;19.275;3.640;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
57100336;3.816;20.604;3.656;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
57100346;3.789;18.271;3.668;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
57100356;3.742;20.463;3.609;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
57100366;3.801;20.061;3.625;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
57100376;3.746;19.369;3.636;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
57100386;3.824;19.701;3.679;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
57100396;3.710;18.165;3.589;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
57100406;3.852;17.231;3.769;0.000;31.1;31.1;31.1;31.1;12.49;12.45;12.46;0.00;
57100416;3.868;17.116;3.715;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57100426;3.868;14.327;3.742;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57100436;3.927;15.133;3.808;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57100446;3.872;15.438;3.762;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57100456;3.880;15.313;3.734;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57100466;3.832;14.981;3.687;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57100476;3.951;9.884;3.820;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57100486;3.667;9.544;3.542;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57100496;3.868;9.294;3.754;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57100506;3.824;10.655;3.691;0.000;31.1;31.1;31.1;31.1;12.54;12.46;12.46;0.00;
57100516;3.784;14.550;3.698;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
57100526;3.930;16.796;3.800;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
57100536;3.697;17.198;3.619;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
57100546;3.828;18.004;3.690;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
57100556;3.705;16.178;3.611;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
57100566;3.654;13.932;3.568;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
57100576;3.658;15.431;3.473;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
57100586;3.618;13.537;3.525;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
57100596;3.579;15.278;3.438;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
57100606;3.575;15.298;3.450;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.52;0.00;
57100616;3.791;18.833;3.580;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
57100626;3.621;16.949;3.513;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
57100636;3.609;17.729;3.462;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
57100646;3.673;17.858;3.564;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
57100656;3.594;17.694;3.454;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
57100666;3.594;17.733;3.438;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
57100676;3.665;17.569;3.521;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
57100686;3.665;17.795;3.540;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
57100696;3.633;17.725;3.501;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
57100706;3.653;18.104;3.513;0.000;31.1;31.1;31.1;31.1;12.56;12.43;12.48;0.00;
57100716;3.697;18.407;3.553;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
57100726;3.650;17.933;3.541;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
57100736;5.708;20.720;5.621;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
57100746;5.787;20.051;5.750;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
57100756;5.645;20.008;5.550;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.51;0.00;
57100766;5.015;20.864;5.002;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
57100776;4.658;21.157;4.540;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
57100786;4.607;21.012;4.497;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
57100796;4.897;21.180;4.783;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
57100806;5.105;19.983;5.026;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
57100816;4.768;19.219;4.705;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
57100826;4.764;19.773;4.740;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
57100836;4.752;20.315;4.619;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
57100846;4.748;19.141;4.630;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
57100856;4.418;19.738;4.282;0.000;31.1;31.1;31.1;31.1;12.48;12.42;12.46;0.00;
57100866;4.546;20.946;4.395;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57100876;4.787;20.497;4.670;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57100886;4.862;20.669;4.736;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57100896;4.728;20.794;4.607;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57100906;4.665;19.782;4.603;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57100916;4.618;19.232;4.525;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57100926;4.223;20.473;4.078;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57100936;4.179;20.216;4.023;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57100946;4.353;18.962;4.211;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57100956;4.302;20.470;4.176;0.000;31.1;31.1;31.1;31.1;12.55;12.44;12.47;0.00;
57100966;4.178;19.033;4.022;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57100976;4.348;19.616;4.226;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57100986;4.004;20.133;3.794;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57100996;3.980;18.696;3.826;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57101006;4.024;20.540;3.904;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57101016;3.960;19.910;3.806;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57101026;3.937;19.393;3.783;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57101036;3.834;19.683;3.661;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57101046;3.866;20.525;3.692;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57101056;3.775;19.605;3.614;0.000;31.1;31.1;31.1;31.1;12.57;12.47;12.49;0.00;
57101066;3.751;19.530;3.602;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
57101076;3.794;19.861;3.688;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
57101086;3.657;18.950;3.532;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
57101096;3.751;19.152;3.614;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
57101106;3.779;20.165;3.618;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
57101116;3.794;20.204;3.625;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
57101126;3.763;20.161;3.637;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
57101136;3.771;20.243;3.641;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
57101146;3.798;20.006;3.641;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
57101156;3.732;19.655;3.578;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.45;0.00;
57101166;3.577;16.722;3.455;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
57101176;3.585;16.365;3.459;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
57101186;3.593;16.385;3.502;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
57101196;3.585;16.338;3.463;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
57101206;3.604;16.275;3.502;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
57101216;3.553;16.440;3.424;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
57101226;3.640;16.792;3.553;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
57101236;3.707;18.567;3.545;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
57101246;3.644;18.007;3.534;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
57101256;3.766;18.332;3.639;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.47;0.00;
57101266;3.913;16.823;3.787;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57101276;3.685;18.031;3.536;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57101286;3.614;17.119;3.443;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57101296;3.728;18.260;3.634;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57101306;3.748;18.767;3.595;0.000;31.1;31.1;31.1;31.1;12.51;12.41;12.44;0.00;
57101316;3.798;18.386;3.625;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.45;0.00;
57101326;3.767;18.502;3.629;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.45;0.00;
57101336;3.968;18.354;3.805;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.45;0.00;
57101346;3.625;14.835;3.508;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.45;0.00;
57101356;3.507;13.447;3.414;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.45;0.00;
57101366;3.475;10.017;3.367;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.45;0.00;
57101376;3.479;9.796;3.367;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.45;0.00;
57101386;3.452;8.512;3.359;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.45;0.00;
57101396;3.444;8.559;3.348;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.45;0.00;
57101406;3.483;8.450;3.379;0.000;31.1;31.1;31.1;31.1;12.52;12.39;12.45;0.00;
57101416;3.475;7.895;3.336;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57101426;3.479;7.918;3.340;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57101436;3.530;8.792;3.411;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57101446;3.448;8.329;3.348;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57101456;3.452;8.341;3.352;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57101466;3.444;8.337;3.336;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57101476;3.850;9.019;3.709;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57101486;3.452;7.930;3.368;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57101496;3.420;7.949;3.340;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57101506;3.452;7.930;3.356;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57101516;3.469;8.854;3.371;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57101526;3.465;8.435;3.343;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57101536;3.588;9.713;3.481;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57101546;3.453;8.706;3.367;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57101556;3.457;8.525;3.386;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57101566;3.580;9.658;3.488;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57101576;3.489;8.459;3.343;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57101586;3.599;9.724;3.500;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57101596;3.446;8.553;3.335;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57101606;3.418;8.267;3.312;0.000;31.1;31.1;31.1;31.1;12.54;12.48;12.49;0.00;
57101616;3.508;8.503;3.384;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57101626;3.472;7.849;3.340;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57101636;3.523;8.526;3.431;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57101646;3.654;10.605;3.556;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57101656;3.508;8.730;3.387;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57101666;3.464;8.260;3.364;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57101676;3.571;9.407;3.434;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57101686;3.433;8.851;3.344;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57101696;3.512;9.446;3.376;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57101706;3.523;9.239;3.387;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.48;0.00;
57101716;3.437;8.366;3.329;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57101726;3.472;8.627;3.384;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57101736;3.472;8.198;3.388;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57101746;3.512;8.736;3.392;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57101756;3.433;8.105;3.325;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57101766;3.642;9.415;3.533;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57101776;3.610;9.832;3.462;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57101786;3.594;9.356;3.486;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57101796;3.539;8.986;3.435;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57101806;3.405;8.608;3.321;0.000;31.1;31.1;31.1;31.1;12.51;12.42;12.44;0.00;
57101816;3.620;9.626;3.504;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57101826;3.451;8.635;3.324;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57101836;3.577;9.387;3.473;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57101846;3.474;8.282;3.398;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57101856;3.462;8.337;3.367;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57101866;3.648;9.673;3.488;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57101876;3.435;8.322;3.355;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57101886;3.533;9.054;3.426;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57101896;3.545;8.713;3.457;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57101906;3.498;7.687;3.359;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.49;0.00;
57101916;3.594;9.997;3.475;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57101926;3.433;8.743;3.334;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57101936;3.602;10.024;3.510;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57101946;3.441;8.489;3.361;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57101956;3.437;8.552;3.306;0.000;31.1;31.1;31.1;31.1;12.51;12.44;12.47;0.00;
57101966;3.477;8.581;3.384;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.51;0.00;
57101976;3.532;8.915;3.435;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.51;0.00;
57101986;3.576;9.564;3.459;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.51;0.00;
57101996;3.465;8.267;3.384;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.51;0.00;
57102006;3.592;8.848;3.506;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.51;0.00;
57102016;3.568;8.416;3.447;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.51;0.00;
57102026;3.465;8.381;3.341;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.51;0.00;
57102036;3.603;9.804;3.486;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.51;0.00;
57102046;3.449;8.715;3.345;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.51;0.00;
57102056;3.512;8.467;3.388;0.000;31.1;31.1;31.1;31.1;12.58;12.52;12.51;0.00;
57102066;3.578;8.621;3.457;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
57102076;3.558;9.356;3.473;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
57102086;3.653;9.364;3.543;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
57102096;3.653;9.407;3.543;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
57102106;3.487;8.507;3.379;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
57102116;3.798;8.171;3.692;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
57102126;3.676;9.751;3.567;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
57102136;3.775;10.596;3.668;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
57102146;3.751;9.305;3.676;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
57102156;3.601;8.245;3.504;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.45;0.00;
57102166;3.544;8.283;3.461;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.49;0.00;
57102176;3.513;8.076;3.406;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.49;0.00;
57102186;3.521;8.052;3.414;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.49;0.00;
57102196;3.426;7.982;3.351;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.49;0.00;
57102206;3.434;8.025;3.359;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.49;0.00;
57102216;3.485;8.072;3.406;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.49;0.00;
57102226;3.454;7.935;3.378;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.49;0.00;
57102236;3.422;8.546;3.320;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.49;0.00;
57102246;3.391;8.236;3.261;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.49;0.00;
57102256;3.536;9.473;3.422;0.000;31.1;31.1;31.1;31.1;12.50;12.47;12.49;0.00;
57102266;3.484;14.570;3.377;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57102276;3.567;14.140;3.439;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57102286;3.555;14.535;3.428;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57102296;3.579;14.038;3.412;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57102306;3.606;14.148;3.451;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57102316;3.598;14.230;3.490;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57102326;3.602;14.586;3.502;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57102336;3.697;16.788;3.596;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57102346;3.681;17.527;3.498;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57102356;3.638;16.561;3.518;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.47;0.00;
57102366;3.628;16.371;3.485;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57102376;3.604;16.598;3.446;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57102386;3.620;16.234;3.489;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57102396;3.723;16.567;3.611;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57102406;3.711;16.336;3.564;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57102416;3.691;16.391;3.544;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57102426;3.636;16.559;3.501;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57102436;3.640;16.422;3.446;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57102446;3.616;16.434;3.454;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57102456;3.632;16.406;3.482;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.48;0.00;
57102466;3.660;16.580;3.505;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57102476;3.719;16.987;3.517;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57102486;3.569;15.391;3.462;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57102496;3.525;8.879;3.431;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57102506;3.482;9.266;3.368;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57102516;3.540;9.423;3.412;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
57102526;3.449;9.130;3.342;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
57102536;3.422;8.028;3.287;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
57102546;3.382;7.497;3.291;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
57102556;3.378;7.435;3.264;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
57102566;3.374;7.494;3.303;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
57102576;3.197;6.896;3.088;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
57102586;2.893;5.783;2.757;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
57102596;2.664;5.389;2.569;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
57102606;2.944;5.791;2.737;0.000;31.1;31.1;31.1;31.1;12.54;12.44;12.43;0.00;
57102616;2.757;5.450;2.617;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57102626;2.749;5.258;2.589;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57102636;2.643;5.258;2.495;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57102646;1.655;2.809;1.512;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57102656;1.367;2.198;1.250;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57102666;1.710;2.880;1.571;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57102676;1.351;2.147;1.234;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57102686;1.296;2.073;1.191;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57102696;1.651;2.750;1.512;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57102706;1.331;2.163;1.242;0.000;31.1;31.1;31.1;31.1;12.55;12.48;12.47;0.00;
57102716;1.779;3.181;1.643;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57102726;1.711;3.005;1.600;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57102736;1.510;2.521;1.400;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57102746;1.715;3.017;1.646;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57102756;1.384;2.232;1.279;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57102766;1.349;2.189;1.240;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57102776;1.471;2.470;1.388;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57102786;1.510;2.497;1.392;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57102796;1.483;2.447;1.361;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57102806;1.664;3.150;1.557;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.45;0.00;
57102816;1.550;2.972;1.466;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.41;0.00;
57102826;1.664;3.319;1.622;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.41;0.00;
57102836;1.573;3.069;1.516;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.41;0.00;
57102846;1.644;3.171;1.532;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.41;0.00;
57102856;1.679;3.241;1.555;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.41;0.00;
57102866;1.526;2.540;1.415;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.41;0.00;
57102876;1.538;2.540;1.411;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.41;0.00;
57102886;1.507;2.520;1.403;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.41;0.00;
57102896;1.695;3.101;1.559;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.41;0.00;
57102906;1.479;2.442;1.368;0.000;31.1;31.1;31.1;31.1;12.47;12.41;12.41;0.00;
57102916;1.584;2.788;1.474;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
57102926;3.433;8.321;3.333;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
57102936;3.385;7.301;3.246;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
57102946;3.377;7.223;3.282;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
57102956;3.381;7.254;3.270;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
57102966;3.389;7.231;3.286;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
57102976;3.385;7.266;3.278;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
57102986;3.393;7.238;3.266;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
57102996;3.381;7.223;3.293;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
57103006;3.389;7.215;3.309;0.000;31.1;31.1;31.1;31.1;12.55;12.49;12.48;0.00;
57103016;3.374;7.213;3.254;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.45;0.00;
57103026;3.362;7.197;3.250;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.45;0.00;
57103036;3.378;7.224;3.281;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.45;0.00;
57103046;3.374;7.201;3.254;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.45;0.00;
57103056;3.378;7.205;3.277;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.45;0.00;
57103066;3.376;7.209;3.313;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57103076;3.387;7.205;3.286;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57103086;3.380;7.217;3.274;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57103096;3.352;7.217;3.270;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57103106;3.395;7.209;3.297;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57103116;3.372;7.220;3.246;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57103126;2.654;5.382;2.529;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57103136;1.609;2.801;1.509;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57103146;1.349;2.132;1.227;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57103156;1.435;2.394;1.345;0.000;31.1;31.1;31.1;31.1;12.53;12.46;12.48;0.00;
57103166;1.305;2.041;1.229;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57103176;1.309;2.265;1.280;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57103186;1.530;2.664;1.468;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57103196;1.443;2.386;1.331;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57103206;1.550;2.625;1.436;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57103216;1.558;2.605;1.433;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57103226;1.341;2.167;1.237;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57103236;1.376;2.206;1.256;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57103246;1.416;2.359;1.319;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57103256;1.483;2.445;1.378;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57103266;1.466;2.417;1.372;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
57103276;1.308;2.077;1.192;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
57103286;1.300;2.155;1.239;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
57103296;1.442;2.515;1.426;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
57103306;1.434;2.535;1.372;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
57103316;1.545;2.675;1.446;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
57103326;1.533;2.527;1.383;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
57103336;1.371;2.194;1.211;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
57103346;1.355;2.186;1.231;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
57103356;1.399;2.351;1.305;0.000;31.1;31.1;31.1;31.1;12.52;12.46;12.44;0.00;
57103366;1.373;2.236;1.249;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.43;0.00;
57103376;1.744;3.034;1.659;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.43;0.00;
57103386;1.326;2.088;1.206;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.43;0.00;
57103396;1.306;2.053;1.156;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.43;0.00;
57103406;1.452;2.384;1.355;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.43;0.00;
57103416;1.393;2.427;1.355;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.43;0.00;
57103426;1.448;2.392;1.347;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.43;0.00;
57103436;1.587;2.668;1.464;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.43;0.00;
57103446;1.910;3.720;1.835;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.43;0.00;
57103456;1.709;3.050;1.562;0.000;31.1;31.1;31.1;31.1;12.54;12.41;12.43;0.00;
57103466;1.394;2.198;1.275;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
57103476;1.331;2.128;1.244;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
57103486;1.367;2.261;1.271;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
57103496;1.695;3.016;1.588;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
57103506;1.296;2.093;1.208;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
57103516;1.422;2.327;1.322;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
57103526;1.300;2.253;1.255;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
57103536;1.438;2.476;1.381;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
57103546;1.533;2.542;1.388;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
57103556;1.564;2.617;1.451;0.000;31.1;31.1;31.1;31.1;12.55;12.46;12.45;0.00;
57103566;1.371;2.181;1.241;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.42;0.00;
57103576;1.398;2.247;1.283;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.42;0.00;
57103586;1.363;2.220;1.237;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.42;0.00;
57103596;1.331;2.162;1.248;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.42;0.00;
57103606;1.347;2.193;1.244;0.000;31.1;31.1;31.1;31.1;12.48;12.43;12.42;0.00;
57103616;1.330;2.119;1.217;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.38;0.00;
57103626;1.393;2.275;1.291;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.38;0.00;
57103636;1.464;2.516;1.376;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.38;0.00;
57103646;1.479;2.567;1.423;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.38;0.00;
57103656;1.660;2.878;1.520;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.38;0.00;
57103666;1.609;2.718;1.505;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.38;0.00;
57103676;1.444;2.360;1.318;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.38;0.00;
57103686;1.593;2.648;1.466;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.38;0.00;
57103696;1.397;2.209;1.295;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.38;0.00;
57103706;1.338;2.131;1.244;0.000;31.1;31.1;31.1;31.1;12.47;12.39;12.38;0.00;
57103716;1.623;2.899;1.529;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57103726;1.588;2.688;1.502;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57103736;1.549;2.625;1.482;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57103746;1.497;2.457;1.376;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57103756;1.482;2.539;1.396;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57103766;1.552;2.770;1.490;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57103776;1.541;2.660;1.419;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57103786;1.631;2.923;1.521;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57103796;1.627;2.797;1.513;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57103806;1.387;2.241;1.270;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57103816;1.485;2.447;1.363;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.43;0.00;
57103826;1.604;2.678;1.480;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.43;0.00;
57103836;1.485;2.529;1.367;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.43;0.00;
57103846;1.663;2.850;1.577;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.43;0.00;
57103856;1.367;2.196;1.257;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.43;0.00;
57103866;1.327;2.083;1.210;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.43;0.00;
57103876;1.612;2.822;1.550;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.43;0.00;
57103886;1.386;2.396;1.331;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.43;0.00;
57103896;1.477;2.529;1.351;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.43;0.00;
57103906;1.770;3.151;1.655;0.000;31.1;31.1;31.1;31.1;12.55;12.47;12.43;0.00;
57103916;1.508;2.541;1.380;0.000;31.1;31.1;31.1;31.1;12.45;12.38;12.41;0.00;
57103926;1.371;2.172;1.243;0.000;31.1;31.1;31.1;31.1;12.45;12.38;12.41;0.00;
57103936;1.782;3.213;1.676;0.000;31.1;31.1;31.1;31.1;12.45;12.38;12.41;0.00;
57103946;1.332;2.129;1.220;0.000;31.1;31.1;31.1;31.1;12.45;12.38;12.41;0.00;
57103956;1.320;2.098;1.208;0.000;31.1;31.1;31.1;31.1;12.45;12.38;12.41;0.00;
57103966;1.312;2.083;1.208;0.000;31.1;31.1;31.1;31.1;12.45;12.38;12.41;0.00;
57103976;1.301;2.032;1.197;0.000;31.1;31.1;31.1;31.1;12.45;12.38;12.41;0.00;
57103986;1.720;3.104;1.645;0.000;31.1;31.1;31.1;31.1;12.45;12.38;12.41;0.00;
57103996;1.328;2.285;1.302;0.000;31.1;31.1;31.1;31.1;12.45;12.38;12.41;0.00;
57104006;1.379;2.386;1.341;0.000;31.1;31.1;31.1;31.1;12.45;12.38;12.41;0.00;
57104016;1.630;2.751;1.502;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.42;0.00;
57104026;1.579;2.673;1.455;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.42;0.00;
57104036;1.445;2.310;1.303;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.42;0.00;
57104046;1.547;2.575;1.428;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.42;0.00;
57104056;1.358;2.146;1.256;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.42;0.00;
57104066;1.606;2.790;1.514;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.42;0.00;
57104076;1.555;2.556;1.436;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.42;0.00;
57104086;1.307;2.075;1.264;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.42;0.00;
57104096;1.500;2.474;1.385;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.42;0.00;
57104106;1.295;2.126;1.248;0.000;31.1;31.1;31.1;31.1;12.51;12.45;12.42;0.00;
57104116;1.355;2.353;1.300;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
57104126;1.698;3.033;1.585;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
57104136;1.434;2.349;1.304;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
57104146;1.493;2.544;1.378;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
57104156;1.726;2.908;1.562;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
57104166;1.364;2.232;1.294;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.41;0.00;
57104176;1.655;2.832;1.559;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.41;0.00;
57104186;1.415;2.275;1.321;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.41;0.00;
57104196;1.474;2.446;1.392;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.41;0.00;
57104206;1.517;2.493;1.399;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.41;0.00;
57104216;1.333;2.103;1.220;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.41;0.00;
57104226;1.317;2.267;1.279;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.41;0.00;
57104236;1.584;2.808;1.524;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.41;0.00;
57104246;1.470;2.540;1.360;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.41;0.00;
57104256;2.364;4.904;2.296;0.000;31.1;31.1;31.1;31.1;12.46;12.41;12.41;0.00;
57104266;1.443;2.337;1.310;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.41;0.00;
57104276;1.353;2.150;1.236;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.41;0.00;
57104286;1.455;2.427;1.353;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.41;0.00;
57104296;1.564;2.605;1.446;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.41;0.00;
57104306;1.408;2.236;1.263;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.41;0.00;
57104316;1.729;3.002;1.625;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.41;0.00;
57104326;1.294;2.057;1.204;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.41;0.00;
57104336;1.282;2.077;1.224;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.41;0.00;
57104346;1.470;2.570;1.427;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.41;0.00;
57104356;1.384;2.392;1.329;0.000;31.1;31.1;31.1;31.1;12.46;12.39;12.41;0.00;
57104366;1.447;2.347;1.327;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57104376;1.790;3.201;1.695;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57104386;1.550;2.562;1.401;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57104396;1.376;2.182;1.245;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57104406;1.581;2.617;1.460;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57104416;1.455;2.488;1.358;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57104426;1.530;2.511;1.409;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57104436;1.502;2.488;1.382;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57104446;1.321;2.080;1.202;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57104456;1.451;2.453;1.378;0.000;31.1;31.1;31.1;31.1;12.53;12.48;12.46;0.00;
57104466;1.368;2.357;1.339;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57104476;1.471;2.576;1.390;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57104486;1.530;2.642;1.409;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57104496;1.499;2.478;1.362;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57104506;1.408;2.247;1.288;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57104516;1.372;2.247;1.288;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57104526;1.431;2.396;1.346;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57104536;1.577;2.678;1.491;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57104546;1.313;2.075;1.206;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57104556;1.502;2.505;1.417;0.000;31.1;31.1;31.1;31.1;12.53;12.47;12.46;0.00;
57104566;1.508;2.511;1.413;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.46;0.00;
57104576;1.512;2.691;1.460;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.46;0.00;
57104586;1.524;2.675;1.440;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.46;0.00;
57104596;1.610;2.746;1.464;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.46;0.00;
57104606;1.402;2.265;1.296;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.46;0.00;
57104616;1.528;2.589;1.444;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.46;0.00;
57104626;1.468;2.409;1.315;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.46;0.00;
57104636;1.555;2.644;1.444;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.46;0.00;
57104646;1.559;2.621;1.452;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.46;0.00;
57104656;1.319;2.097;1.217;0.000;31.1;31.1;31.1;31.1;12.51;12.46;12.46;0.00;
57104666;1.504;2.442;1.413;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
57104676;1.457;2.396;1.351;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
57104686;1.476;2.493;1.370;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
57104696;1.339;2.267;1.304;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
57104706;1.524;2.669;1.437;0.000;31.1;31.1;31.1;31.1;12.51;12.43;12.43;0.00;
57104716;1.452;2.413;1.322;0.000;31.1;31.1;31.1;31.1;12.44;12.44;12.42;0.00;
57104726;1.613;2.847;1.510;0.000;31.1;31.1;31.1;31.1;12.44;12.44;12.42;0.00;
57104736;1.620;2.780;1.506;0.000;31.1;31.1;31.1;31.1;12.44;12.44;12.42;0.00;
57104746;1.405;2.265;1.268;0.000;31.1;31.1;31.1;31.1;12.44;12.44;12.42;0.00;
57104756;1.656;2.987;1.580;0.000;31.1;31.1;31.1;31.1;12.44;12.44;12.42;0.00;
57104766;1.296;2.089;1.217;0.000;31.1;31.1;31.1;31.1;12.44;12.44;12.42;0.00;
57104776;1.307;2.085;1.194;0.000;31.1;31.1;31.1;31.1;12.44;12.44;12.42;0.00;
57104786;1.648;2.815;1.525;0.000;31.1;31.1;31.1;31.1;12.44;12.44;12.42;0.00;
57104796;1.307;2.023;1.170;0.000;31.1;31.1;31.1;31.1;12.44;12.44;12.42;0.00;
57104806;1.264;2.093;1.229;0.000;31.1;31.1;31.1;31.1;12.44;12.44;12.42;0.00;
57104816;1.604;2.862;1.525;0.000;31.1;31.1;31.1;31.1;12.46;12.44;12.45;0.00;
57104826;1.482;2.523;1.334;0.000;31.1;31.1;31.1;31.1;12.46;12.44;12.45;0.00;
57104836;1.435;2.339;1.248;0.000;31.1;31.1;31.1;31.1;12.46;12.44;12.45;0.00;
57104846;1.557;2.589;1.431;0.000;31.1;31.1;31.1;31.1;12.46;12.44;12.45;0.00;
57104856;1.400;2.261;1.295;0.000;31.1;31.1;31.1;31.1;12.46;12.44;12.45;0.00;
57104866;1.474;2.511;1.373;0.000;31.1;31.1;31.1;31.1;12.46;12.44;12.45;0.00;
57104876;1.380;2.152;1.236;0.000;31.1;31.1;31.1;31.1;12.46;12.44;12.45;0.00;
57104886;1.317;2.105;1.208;0.000;31.1;31.1;31.1;31.1;12.46;12.44;12.45;0.00;
57104896;1.435;2.370;1.381;0.000;31.1;31.1;31.1;31.1;12.46;12.44;12.45;0.00;
57104906;1.498;2.519;1.408;0.000;31.1;31.1;31.1;31.1;12.46;12.44;12.45;0.00;
57104916;1.421;2.282;1.320;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.43;0.00;
57104926;1.480;2.541;1.402;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.43;0.00;
57104936;1.370;2.368;1.312;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.43;0.00;
57104946;1.461;2.494;1.312;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.43;0.00;
57104956;1.496;2.474;1.409;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.43;0.00;
57104966;1.504;2.486;1.367;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.43;0.00;
57104976;1.429;2.337;1.327;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.43;0.00;
57104986;1.394;2.255;1.296;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.43;0.00;
57104996;1.394;2.247;1.292;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.43;0.00;
57105006;1.433;2.357;1.316;0.000;31.1;31.1;31.1;31.1;12.51;12.47;12.43;0.00;
57105016;1.474;2.432;1.363;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.40;0.00;
57105026;1.308;2.024;1.184;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.40;0.00;
57105036;1.434;2.366;1.355;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.40;0.00;
57105046;1.312;2.246;1.305;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.40;0.00;
57105056;1.391;2.394;1.351;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.40;0.00;
57105066;1.442;2.362;1.312;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.40;0.00;
57105076;1.411;2.265;1.305;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.40;0.00;
57105086;1.663;2.810;1.534;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.40;0.00;
57105096;1.529;2.592;1.422;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.40;0.00;
57105106;1.462;2.323;1.332;0.000;31.1;31.1;31.1;31.1;12.52;12.40;12.40;0.00;
57105116;1.493;2.501;1.383;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57105126;1.320;2.083;1.250;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57105136;1.505;2.478;1.395;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57105146;1.415;2.333;1.328;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57105156;1.292;2.099;1.261;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57105166;1.517;2.681;1.496;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57105176;1.584;2.724;1.449;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57105186;1.442;2.333;1.312;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57105196;1.418;2.353;1.320;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57105206;1.509;2.392;1.375;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.47;0.00;
57105216;1.615;2.721;1.508;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.44;0.00;
57105226;1.387;2.204;1.278;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.44;0.00;
57105236;1.493;2.427;1.364;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.44;0.00;
57105246;1.320;2.090;1.204;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.44;0.00;
57105256;1.596;2.689;1.469;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.44;0.00;
57105266;1.316;2.094;1.204;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.44;0.00;
57105276;1.485;2.533;1.379;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.44;0.00;
57105286;1.493;2.533;1.395;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.44;0.00;
57105296;1.493;2.611;1.422;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.44;0.00;
57105306;1.430;2.298;1.278;0.000;31.1;31.1;31.1;31.1;12.52;12.47;12.44;0.00;
57105316;1.533;2.575;1.421;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
57105326;1.505;2.431;1.370;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
57105336;1.478;2.443;1.370;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
57105346;1.328;2.130;1.210;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
57105356;1.320;2.099;1.230;0.000;31.1;31.1;31.1;31.1;12.52;12.45;12.43;0.00;
57105366;1.371;2.218;1.273;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57105376;1.474;2.390;1.363;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57105386;1.296;2.074;1.238;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57105396;1.442;2.464;1.371;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57105406;1.383;2.347;1.332;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57105416;1.482;2.421;1.359;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57105426;1.422;2.331;1.328;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57105436;1.600;2.644;1.481;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57105446;1.426;2.343;1.352;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57105456;1.422;2.296;1.304;0.000;31.1;31.1;31.1;31.1;12.52;12.44;12.47;0.00;
57105466;1.377;2.236;1.282;0.000;31.1;31.1;31.1;31.1;12.47;12.35;12.37;0.00;
57105476;1.366;2.139;1.263;0.000;31.1;31.1;31.1;31.1;12.47;12.35;12.37;0.00;
57105486;1.318;2.070;1.173;0.000;31.1;31.1;31.1;31.1;12.47;12.35;12.37;0.00;
57105496;1.601;2.810;1.538;0.000;31.1;31.1;31.1;31.1;12.47;12.35;12.37;0.00;
57105506;1.562;2.674;1.480;0.000;31.1;31.1;31.1;31.1;12.47;12.35;12.37;0.00;
57105516;1.366;2.384;1.317;0.000;31.1;31.1;31.1;31.1;12.47;12.35;12.37;0.00;
57105526;1.562;2.682;1.426;0.000;31.1;31.1;31.1;31.1;12.47;12.35;12.37;0.00;
57105536;1.424;2.356;1.298;0.000;31.1;31.1;31.1;31.1;12.47;12.35;12.37;0.00;
57105546;1.377;2.228;1.263;0.000;31.1;31.1;31.1;31.1;12.47;12.35;12.37;0.00;
57105556;1.609;2.721;1.488;0.000;31.1;31.1;31.1;31.1;12.47;12.35;12.37;0.00;
57105566;1.463;2.349;1.336;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57105576;1.376;2.173;1.254;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57105586;1.534;2.560;1.434;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57105596;1.317;2.064;1.191;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57105606;1.605;2.763;1.512;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57105616;1.846;3.224;1.743;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57105626;1.818;3.408;1.767;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57105636;1.412;2.470;1.371;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57105646;1.806;3.162;1.684;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57105656;1.435;2.396;1.336;0.000;31.1;31.1;31.1;31.1;12.53;12.45;12.47;0.00;
57105666;1.709;2.931;1.635;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.48;0.00;
57105676;1.583;2.649;1.455;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.48;0.00;
57105686;1.374;2.194;1.278;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.48;0.00;
57105696;1.567;2.578;1.435;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.48;0.00;
57105706;1.350;2.127;1.219;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.48;0.00;
57105716;1.350;2.159;1.235;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.48;0.00;
57105726;1.693;2.829;1.564;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.48;0.00;
57105736;1.307;2.018;1.204;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.48;0.00;
57105746;1.323;2.355;1.306;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.48;0.00;
57105756;1.638;2.911;1.584;0.000;31.1;31.1;31.1;31.1;12.51;12.48;12.48;0.00;
57105766;1.438;2.339;1.310;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57105776;1.600;2.676;1.490;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57105786;1.482;2.402;1.329;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57105796;1.426;2.276;1.313;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57105806;1.647;2.758;1.509;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57105816;1.351;2.143;1.239;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57105826;1.545;2.605;1.439;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57105836;1.509;2.511;1.408;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57105846;1.505;2.484;1.411;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57105856;1.304;2.057;1.204;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.48;0.00;
57105866;1.369;2.357;1.295;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
57105876;1.412;2.423;1.330;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
57105886;1.625;2.802;1.510;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
57105896;1.428;2.341;1.302;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
57105906;1.499;2.462;1.408;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.45;0.00;
57105916;1.576;2.594;1.442;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
57105926;1.336;2.127;1.231;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
57105936;1.359;2.139;1.243;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
57105946;1.513;2.480;1.395;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
57105956;1.320;2.080;1.200;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
57105966;1.304;2.045;1.204;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
57105976;1.489;2.601;1.438;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
57105986;1.387;2.417;1.317;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
57105996;1.474;2.543;1.379;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
57106006;1.612;2.668;1.477;0.000;31.1;31.1;31.1;31.1;12.52;12.48;12.44;0.00;
57106016;1.514;2.532;1.390;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
57106026;1.691;2.876;1.570;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
57106036;1.452;2.353;1.307;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
57106046;1.353;2.134;1.241;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
57106056;1.542;2.603;1.433;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
57106066;1.365;2.110;1.225;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
57106076;1.475;2.443;1.386;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
57106086;1.495;2.435;1.390;0.000;31.1;31.1;31.1;31.1;12.50;12.45;12.46;0.00;
